time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437460,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.438001143280415e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.93868088698946e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.34067871235311e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.938676521414892e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004714477399829,287.3497009277344,294.1499938964844,287.6064758300781,286.3469543457031,288.39459228515625,287.70416259765625,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005646190606,6.524342843761133e-09,0.001005639671348,-0.016144897788763,0.0,0.0,0.0,-0.008047210983932,60.0,0.3179497420787811,-0.0,-6.895253790162317e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.438001143280415e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.93868088698946e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.34067871235311e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.938676521414892e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,0.0004714477399829,287.3497009277344,294.1499938964844,287.6064758300781,286.3469543457031,288.39459228515625,287.70416259765625,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005646190606,6.524342843761133e-09,0.001005639671348,-0.016144897788763,0.0,0.0,0.0,-0.008047210983932,60.0,0.3179497420787811,-0.0,-6.895253790162317e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.448171476833522e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.949390369001776e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,7.348588405875489e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.949386003427207e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0004719557473435,287.3471069335937,294.1499938964844,287.5888977050781,286.3285217285156,288.38037109375,287.6788024902344,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067294351756,6.650995754142741e-09,0.0010067227995023,-0.0164766553789377,0.0,0.0,0.0,-0.0081099979579448,60.0,0.3051295280456543,-0.0,-6.910114791480737e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.448171476833522e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.949390369001776e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,7.348588405875489e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,9.949386003427207e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41912841796875,0.0,0.0,0.0004719557473435,287.3471069335937,294.1499938964844,287.5888977050781,286.3285217285156,288.38037109375,287.6788024902344,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067294351756,6.650995754142741e-09,0.0010067227995023,-0.0164766553789377,0.0,0.0,0.0,-0.0081099979579448,60.0,0.3051295280456543,-0.0,-6.910114791480737e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,9.452590893488376e-05,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.954044799087568e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,7.35202556825243e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.95403970591724e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0004721765290014,287.3457946777344,294.1499938964844,287.5809020996094,286.3196716308594,288.3732604980469,287.66680908203125,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072001023218,6.706035282633138e-09,0.0010071934666484,-0.0166208278387784,0.0,0.0,0.0,-0.0081372838467359,60.0,0.2992404401302337,-0.0,-6.916577888205212e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,9.456533734919503e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,9.958196460502222e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,7.355092384386808e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.958192094927654e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0004723734746221,287.3445129394531,294.1499938964844,287.573486328125,286.31103515625,288.3661193847656,287.6552429199219,287.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076200123876,6.755130232960482e-09,0.0010076132602989,-0.0167494267225265,0.0,0.0,0.0,-0.0081616230309009,60.0,0.2936858534812927,-0.0,-6.922346074134111e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.462803427595644e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.964798664441332e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,7.359968731179833e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.964794298866764e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,0.0004726866609416,287.34197998046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3518371582031,287.6336975097656,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082876542583,6.833196675160025e-09,0.0010082809021696,-0.0169539097696542,0.0,0.0,0.0,-0.0082003241404891,60.0,0.2837041914463043,-0.0,-6.931522023023717e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.462803427595644e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.964798664441332e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,7.359968731179833e-05,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.964794298866764e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,0.0004726866609416,287.34197998046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3518371582031,287.6336975097656,287.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082876542583,6.833196675160025e-09,0.0010082809021696,-0.0169539097696542,0.0,0.0,0.0,-0.0082003241404891,60.0,0.2837041914463043,-0.0,-6.931522023023717e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.465977927902712e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.968141239369288e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.362437463598326e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,9.96813687379472e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,0.00047284521861,287.340087890625,294.1499938964844,287.5522766113281,286.2828369140625,288.3410339355469,287.61883544921875,287.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086256079375,6.872705515803545e-09,0.0010086187394335,-0.0170573983341455,0.0,0.0,0.0,-0.0082199107855558,60.0,0.2772183418273926,-0.0,-6.936168261972854e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.46663785725832e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.968836820917204e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,7.362951146205887e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.968832455342636e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,0.0004728781932499,287.3394775390625,294.1499938964844,287.54998779296875,286.2792663574219,288.3376159667969,287.6144714355469,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086959227919,6.880916725293673e-09,0.0010086890542879,-0.0170789044350385,0.0,0.0,0.0,-0.0082239806652069,60.0,0.2754023969173431,-0.0,-6.93713388955075e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.468728967476636e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.971038525691256e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.364577322732657e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.971034160116687e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004729826468974,287.3370056152344,294.1499938964844,287.5417785644531,286.2650451660156,288.323486328125,287.5975952148437,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089182760566,6.906915039905925e-09,0.0010089114075526,-0.0171470046043396,0.0,0.0,0.0,-0.0082368701696395,60.0,0.2686465382575989,-0.0,-6.940192776028199e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.468728967476636e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.971038525691256e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,7.364577322732657e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.971034160116687e-05,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.0004729826468974,287.3370056152344,294.1499938964844,287.5417785644531,286.2650451660156,288.323486328125,287.5975952148437,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089182760566,6.906915039905925e-09,0.0010089114075526,-0.0171470046043396,0.0,0.0,0.0,-0.0082368701696395,60.0,0.2686465382575989,-0.0,-6.940192776028199e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.46983418543823e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.972201951313764e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.365436613326892e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.972198313334955e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0004730378859676,287.3345642089844,294.1499938964844,287.5351867675781,286.25177001953125,288.3094787597656,287.5831298828125,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009035622701,6.920635620133453e-09,0.001009028754197,-0.0171829424798488,0.0,0.0,0.0,-0.008243671618402,60.0,0.2632336616516113,-0.0,-6.941807129123846e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.46983418543823e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,9.972201951313764e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,7.365436613326892e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.972198313334955e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0004730378859676,287.3345642089844,294.1499938964844,287.5351867675781,286.25177001953125,288.3094787597656,287.5831298828125,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009035622701,6.920635620133453e-09,0.001009028754197,-0.0171829424798488,0.0,0.0,0.0,-0.008243671618402,60.0,0.2632336616516113,-0.0,-6.941807129123846e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.47003936744295e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.972418047254904e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,7.365595956798643e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.972413681680337e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0004730481014121,287.3333740234375,294.1499938964844,287.5325012207031,286.2455139160156,288.30255126953125,287.57672119140625,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090572759509,6.923163820005129e-09,0.0010090502910315,-0.0171895641833543,0.0,0.0,0.0,-0.0082449251785874,60.0,0.2609400451183319,-0.0,-6.942104846530128e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.470006625633688e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.972383122658356e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,7.365570490946993e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,9.972378757083789e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0004730464715976,287.3321533203125,294.1499938964844,287.5301513671875,286.23944091796875,288.295654296875,287.57080078125,287.1598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090535506606,6.922726836222637e-09,0.0010090465657413,-0.0171884186565876,0.0,0.0,0.0,-0.0082447081804275,60.0,0.2589128911495209,-0.0,-6.942052976910419e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.46923901210539e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.97157476376742e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.364973134826869e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.971571125788614e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.0004730081418529,287.3298034667969,294.1499938964844,287.52655029296875,286.2279052734375,288.2819519042969,287.5604858398437,287.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089713614434,6.9131131930078035e-09,0.0010089644929394,-0.0171632375568151,0.0,0.0,0.0,-0.0082399426028132,60.0,0.2556025683879852,-0.0,-6.940921792875089e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,9.46923901210539e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.97157476376742e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.364973134826869e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.971571125788614e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,0.0004730081418529,287.3298034667969,294.1499938964844,287.52655029296875,286.2279052734375,288.2819519042969,287.5604858398437,287.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089713614434,6.9131131930078035e-09,0.0010089644929394,-0.0171632375568151,0.0,0.0,0.0,-0.0082399426028132,60.0,0.2556025683879852,-0.0,-6.940921792875089e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.46756626944989e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.969813254429027e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,7.363672193605453e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.96980888885446e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004729245556518,287.32745361328125,294.1499938964844,287.52423095703125,286.2171325683594,288.2684936523437,287.552001953125,287.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087926639243,6.892216131149098e-09,0.0010087857954204,-0.0171085018664598,0.0,0.0,0.0,-0.0082295835018157,60.0,0.2532151043415069,-0.0,-6.938463315009359e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.46756626944989e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.969813254429027e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,7.363672193605453e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.96980888885446e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,0.0004729245556518,287.32745361328125,294.1499938964844,287.52423095703125,286.2171325683594,288.2684936523437,287.552001953125,287.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087926639243,6.892216131149098e-09,0.0010087857954204,-0.0171085018664598,0.0,0.0,0.0,-0.0082295835018157,60.0,0.2532151043415069,-0.0,-6.938463315009359e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.4649956736248e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.967106598196553e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,7.361672760453075e-05,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.967102232621984e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0004727961786556,287.3251342773437,294.1499938964844,287.5231018066406,286.20703125,288.2552185058594,287.54522705078125,287.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085183894261,6.860145340681356e-09,0.0010085115209221,-0.0170244965702295,0.0,0.0,0.0,-0.0082136848941445,60.0,0.2516864240169525,-0.0,-6.934691043625207e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,9.4649956736248e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.967106598196553e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,7.361672760453075e-05,297.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,9.967102232621984e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0004727961786556,287.3251342773437,294.1499938964844,287.5231018066406,286.20703125,288.2552185058594,287.54522705078125,287.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085183894261,6.860145340681356e-09,0.0010085115209221,-0.0170244965702295,0.0,0.0,0.0,-0.0082136848941445,60.0,0.2516864240169525,-0.0,-6.934691043625207e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.46155996643938e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.963488264475018e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.359000301221386e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.963483898900448e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0004726245242636,287.3228759765625,294.1499938964844,287.5230407714844,286.1975402832031,288.2421875,287.5399780273437,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008151913993,6.817282738325048e-09,0.001008145045489,-0.0169122256338596,0.0,0.0,0.0,-0.0081924358382821,60.0,0.2509246170520782,-0.0,-6.929650453457725e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.46155996643938e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,9.963488264475018e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,7.359000301221386e-05,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.963483898900448e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,0.0004726245242636,287.3228759765625,294.1499938964844,287.5230407714844,286.1975402832031,288.2421875,287.5399780273437,287.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008151913993,6.817282738325048e-09,0.001008145045489,-0.0169122256338596,0.0,0.0,0.0,-0.0081924358382821,60.0,0.2509246170520782,-0.0,-6.929650453457725e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.459529246669264e-05,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.961349860532208e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,7.357420690823346e-05,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.96134549495764e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,0.0004725230974145,287.3217468261719,294.1499938964844,287.5233764648437,286.1929931640625,288.2357788085937,287.53790283203125,287.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079353814944,6.791959883400977e-09,0.0010079285129904,-0.0168458949774503,0.0,0.0,0.0,-0.0081798825412988,60.0,0.250809371471405,-0.0,-6.926673989937626e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.457292617298664e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.958993905456735e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,7.355681009357795e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.95899026747793e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004724113678093,287.32061767578125,294.1499938964844,287.52392578125,286.1885681152344,288.2294311523437,287.53619384765625,287.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076968465,6.764065307862665e-09,0.0010076900944113,-0.0167728289961814,0.0,0.0,0.0,-0.0081660542637109,60.0,0.2508564293384552,-0.0,-6.923395545754829e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.452219092054293e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.953651897376405e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.351735257543623e-05,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.953647531801836e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0004721579607576,287.31842041015625,294.1499938964844,287.5256652832031,286.1800537109375,288.2169189453125,287.5336303710937,287.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071558644995,6.700807908543993e-09,0.0010071491124108,-0.0166071336716413,0.0,0.0,0.0,-0.0081346947699785,60.0,0.2513950169086456,-0.0,-6.915963979281514e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.452219092054293e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.953651897376405e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.351735257543623e-05,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.953647531801836e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0004721579607576,287.31842041015625,294.1499938964844,287.5256652832031,286.1800537109375,288.2169189453125,287.5336303710937,287.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071558644995,6.700807908543993e-09,0.0010071491124108,-0.0166071336716413,0.0,0.0,0.0,-0.0081346947699785,60.0,0.2513950169086456,-0.0,-6.915963979281514e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.447396587347612e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.948573278961705e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,7.347984501393512e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.948569640982896e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0004719170683529,287.31658935546875,294.1499938964844,287.5276794433594,286.1732177734375,288.20660400390625,287.5323791503906,287.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066416580229,6.6406840026900235e-09,0.0010066350223496,-0.0164496451616287,0.0,0.0,0.0,-0.0081048887223005,60.0,0.252247542142868,-0.0,-6.908904026659003e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,9.4464048743248e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.947529179044068e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.347213249886408e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.9475248134695e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,0.0004718675336334,287.31622314453125,294.1499938964844,287.5281066894531,286.17193603515625,288.2046813964844,287.5322265625,287.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065359529107,6.628320559087797e-09,0.0010065293172374,-0.016417259350419,0.0,0.0,0.0,-0.0080987596884369,60.0,0.2524584531784057,-0.0,-6.90745309839258e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.439908899366856e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.940688323695213e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.342160097323358e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.940684685716406e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,0.0004715430259238,287.3140869140625,294.1499938964844,287.5311889648437,286.16412353515625,288.19268798828125,287.53179931640625,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058433981612,6.547338671225589e-09,0.0010058368789032,-0.0162051320075988,0.0,0.0,0.0,-0.008058613166213,60.0,0.2539708316326141,-0.0,-6.89795101038726e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.383544921875,0.0,0.0,9.439908899366856e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.940688323695213e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.342160097323358e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.940684685716406e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835144042969,0.0,0.0,0.0004715430259238,287.3140869140625,294.1499938964844,287.5311889648437,286.16412353515625,288.19268798828125,287.53179931640625,287.1622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058433981612,6.547338671225589e-09,0.0010058368789032,-0.0162051320075988,0.0,0.0,0.0,-0.008058613166213,60.0,0.2539708316326141,-0.0,-6.89795101038726e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.432802471565084e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.933204273693264e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.336632552323863e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.933200635714456e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004711880465038,287.3119506835937,294.1499938964844,287.53472900390625,286.1565246582031,288.1810302734375,287.5322570800781,287.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050857672467,6.458749091109439e-09,0.001005079364404,-0.015973076224327,0.0,0.0,0.0,-0.0080146957188844,60.0,0.2558515071868896,-0.0,-6.887563586133183e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.432802471565084e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,9.933204273693264e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,7.336632552323863e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.933200635714456e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,0.0004711880465038,287.3119506835937,294.1499938964844,287.53472900390625,286.1565246582031,288.1810302734375,287.5322570800781,287.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050857672467,6.458749091109439e-09,0.001005079364404,-0.015973076224327,0.0,0.0,0.0,-0.0080146957188844,60.0,0.2558515071868896,-0.0,-6.887563586133183e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.429049532627688e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,9.92925197351724e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,7.333713438129053e-05,297.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.929248335538432e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,0.000471000559628,287.3109130859375,294.1499938964844,287.5366516113281,286.1528015136719,288.17529296875,287.53277587890625,287.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046857642009,6.411964292851735e-09,0.0010046793613582,-0.0158505234867334,0.0,0.0,0.0,-0.0079915029928088,60.0,0.2569047510623932,-0.0,-6.882081038384058e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.425174357602371e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.925171616487204e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.330699736485258e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.925167978508398e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0004708070191554,287.30987548828125,294.1499938964844,287.5386657714844,286.14910888671875,288.16961669921875,287.533447265625,287.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042727226391,6.363665150388442e-09,0.0010042663197964,-0.0157240033149719,0.0,0.0,0.0,-0.0079675586894154,60.0,0.2580187916755676,-0.0,-6.8764229865792e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.417085675522684e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.91665365290828e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.324408215936273e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.916650014929472e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004704029415734,287.3078308105469,294.1499938964844,287.5428466796875,286.1417541503906,288.15850830078125,287.5352783203125,287.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034104343503,6.262833807113566e-09,0.0010034041479229,-0.0154598737135529,0.0,0.0,0.0,-0.0079175727441906,60.0,0.2603979408740997,-0.0,-6.864619450652756e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.417085675522684e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,9.91665365290828e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,7.324408215936273e-05,297.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,9.916650014929472e-05,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004704029415734,287.3078308105469,294.1499938964844,287.5428466796875,286.1417541503906,288.15850830078125,287.5352783203125,287.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034104343503,6.262833807113566e-09,0.0010034041479229,-0.0154598737135529,0.0,0.0,0.0,-0.0079175727441906,60.0,0.2603979408740997,-0.0,-6.864619450652756e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.408678306499496e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.907800267683342e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,7.317869312828407e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.907796629704536e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004699829732999,287.3057861328125,294.1499938964844,287.5471496582031,286.13446044921875,288.1476745605469,287.5375671386719,287.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158042520354456e-09,0.0010025079827755,-0.015185366384685,0.0,0.0,0.0,-0.007865622639656,60.0,0.2629052102565765,-0.0,-6.852362588460893e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
