time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439800,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.408678306499496e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.907800267683342e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,7.317869312828407e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,9.907796629704536e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,0.0004699829732999,287.3057861328125,294.1499938964844,287.5471496582031,286.13446044921875,288.1476745605469,287.5375671386719,287.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158042520354456e-09,0.0010025079827755,-0.015185366384685,0.0,0.0,0.0,-0.007865622639656,60.0,0.2629052102565765,-0.0,-6.852362588460893e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.400025010108948e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.89868785836734e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.311139052035287e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.898684220388532e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0004695507523138,287.3038024902344,294.1499938964844,287.551513671875,286.1270751953125,288.1370849609375,287.5402526855469,287.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015917941927,6.05019057076106e-09,0.001001585740596,-0.0149028394371271,0.0,0.0,0.0,-0.0078121558763086,60.0,0.2654657363891601,-0.0,-6.839759691956715e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.400025010108948e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.89868785836734e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,7.311139052035287e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.898684220388532e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0004695507523138,287.3038024902344,294.1499938964844,287.551513671875,286.1270751953125,288.1370849609375,287.5402526855469,287.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015917941927,6.05019057076106e-09,0.001001585740596,-0.0149028394371271,0.0,0.0,0.0,-0.0078121558763086,60.0,0.2654657363891601,-0.0,-6.839759691956715e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.39122764975764e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.8894233815372e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.304296013899148e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.889419743558392e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004691112844739,287.30181884765625,294.1499938964844,287.5557556152344,286.1195678710937,288.12677001953125,287.543212890625,287.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006540687754,5.940535618975673e-09,0.001000648131594,-0.0146155841648578,0.0,0.0,0.0,-0.0077577950432896,60.0,0.2680075764656067,-0.0,-6.826957843486525e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.39122764975764e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,9.8894233815372e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.304296013899148e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.889419743558392e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004691112844739,287.30181884765625,294.1499938964844,287.5557556152344,286.1195678710937,288.12677001953125,287.543212890625,287.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006540687754,5.940535618975673e-09,0.001000648131594,-0.0146155841648578,0.0,0.0,0.0,-0.0077577950432896,60.0,0.2680075764656067,-0.0,-6.826957843486525e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.386807505507022e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.884768951451406e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,7.300858123926446e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.8847653134726e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.000468890502816,287.30084228515625,294.1499938964844,287.5578308105469,286.1157531738281,288.1217041015625,287.54473876953125,287.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000182935968,5.885442799780094e-09,0.0010001769987866,-0.01447126083076,0.0,0.0,0.0,-0.0077304835431277,60.0,0.2692447304725647,-0.0,-6.82053027389884e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,9.38238954404369e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.880115976557136e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,7.297421689145267e-05,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.88011306617409e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,0.0004686698084697,287.29986572265625,294.1499938964844,287.559814453125,286.1118469238281,288.11669921875,287.5463562011719,287.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997119195759,5.830373961401847e-09,0.0009997060988098,-0.014326998963952,0.0,0.0,0.0,-0.0077031832188367,60.0,0.2704466581344604,-0.0,-6.81410838865304e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.373605280416086e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.870866051642224e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.290589564945549e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.87086314125918e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0004682310100179,287.2979431152344,294.1499938964844,287.56353759765625,286.1038818359375,288.1068725585937,287.5495910644531,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987757075577,5.720891760319091e-09,0.0009987698867917,-0.014040189795196,0.0,0.0,0.0,-0.0076489080674946,60.0,0.2727089524269104,-0.0,-6.801350593832467e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.373605280416086e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.870866051642224e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.290589564945549e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.87086314125918e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0004682310100179,287.2979431152344,294.1499938964844,287.56353759765625,286.1038818359375,288.1068725585937,287.5495910644531,287.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987757075577,5.720891760319091e-09,0.0009987698867917,-0.014040189795196,0.0,0.0,0.0,-0.0076489080674946,60.0,0.2727089524269104,-0.0,-6.801350593832467e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.365648293169217e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636779785156,0.0,0.0,9.86248705885373e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.284400635398924e-05,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636474609375,0.0,0.0,9.862483420874923e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004678335390053,287.2962341308594,294.1499938964844,287.56658935546875,286.0962219238281,288.0980529785156,287.55255126953125,287.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979275055229,5.621713317083277e-09,0.0009979218011721,-0.0137803703546524,0.0,0.0,0.0,-0.0075997412204742,60.0,0.2745615243911743,-0.0,-6.78980356383363e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.36496362555772e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.861766011454164e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.283868762897328e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36346435546875,0.0,0.0,9.861762373475358e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004677993420045,287.29608154296875,294.1499938964844,287.5668334960937,286.0955505371094,288.0973205566406,287.5528259277344,287.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978545131161,5.6131836956296866e-09,0.0009978489251807,-0.0137580251321196,0.0,0.0,0.0,-0.0075955125503242,60.0,0.2747116386890411,-0.0,-6.788810935631774e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.356544615002348e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.852900257101282e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.277320401044562e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.852897346718235e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004673788207583,287.2942199707031,294.1499938964844,287.569580078125,286.0868225097656,288.0879821777344,287.5559387207031,287.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969570674002,5.508249412145005e-09,0.00099695159588,-0.0134831238538026,0.0,0.0,0.0,-0.0075434921309351,60.0,0.2763774693012237,-0.0,-6.776605943059621e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,9.356544615002348e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.852900257101282e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,7.277320401044562e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.852897346718235e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004673788207583,287.2942199707031,294.1499938964844,287.569580078125,286.0868225097656,288.0879821777344,287.5559387207031,287.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969570674002,5.508249412145005e-09,0.00099695159588,-0.0134831238538026,0.0,0.0,0.0,-0.0075434921309351,60.0,0.2763774693012237,-0.0,-6.776605943059621e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.348418097943068e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.84434227575548e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.27099904906936e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.844339365372434e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004669728514272,287.2923889160156,294.1499938964844,287.5716247558594,286.0776062011719,288.0788879394531,287.5588073730469,287.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960908209905,5.406956660181095e-09,0.0009960854658856,-0.0132177593186497,0.0,0.0,0.0,-0.0074932766146957,60.0,0.2776219248771667,-0.0,-6.764834381556284e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.348418097943068e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.84434227575548e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.27099904906936e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,9.844339365372434e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004669728514272,287.2923889160156,294.1499938964844,287.5716247558594,286.0776062011719,288.0788879394531,287.5588073730469,287.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960908209905,5.406956660181095e-09,0.0009960854658856,-0.0132177593186497,0.0,0.0,0.0,-0.0074932766146957,60.0,0.2776219248771667,-0.0,-6.764834381556284e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.34448471525684e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.840200800681488e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.267940236488357e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.84019716270268e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0004667764005716,287.2914733886719,294.1499938964844,287.5723571777344,286.0727844238281,288.07440185546875,287.5601501464844,287.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956716094166,5.357934984573376e-09,0.0009956662543118,-0.013089332729578,0.0,0.0,0.0,-0.0074689742177724,60.0,0.2780618965625763,-0.0,-6.759141513157374e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.34063718887046e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.836148819886148e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.264947635121644e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.836145909503102e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0004665841988753,287.29058837890625,294.1499938964844,287.5729064941406,286.0678100585937,288.0699768066406,287.5614013671875,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952614782378,5.3099782348908775e-09,0.000995256123133,-0.0129636954516172,0.0,0.0,0.0,-0.0074452003464102,60.0,0.2783815860748291,-0.0,-6.753573700279959e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.333248453913257e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.82836791081354e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.2592003562022e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.828364272834732e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004662151040975,287.288818359375,294.1499938964844,287.5732727050781,286.0574035644531,288.0612487792969,287.5635681152344,287.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944738121703,5.217878129570863e-09,0.0009944685734808,-0.0127224093303084,0.0,0.0,0.0,-0.0073995422571897,60.0,0.2785924077033996,-0.0,-6.742888558619597e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.333248453913257e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550720214844,0.0,0.0,9.82836791081354e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.2592003562022e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.828364272834732e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,0.0004662151040975,287.288818359375,294.1499938964844,287.5732727050781,286.0574035644531,288.0612487792969,287.5635681152344,287.1653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944738121703,5.217878129570863e-09,0.0009944685734808,-0.0127224093303084,0.0,0.0,0.0,-0.0073995422571897,60.0,0.2785924077033996,-0.0,-6.742888558619597e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.326274448540062e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.821023559197783e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.253776129800826e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.821020648814738e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004658667312469,287.2870483398437,294.1499938964844,287.5726318359375,286.0462951660156,288.0526733398437,287.5652770996094,287.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937303839251,5.1309529958132324e-09,0.0009937252616509,-0.0124946786090731,0.0,0.0,0.0,-0.007356449496001,60.0,0.2781697511672973,-0.0,-6.732811641541049e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,9.326274448540062e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.821023559197783e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.253776129800826e-05,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.821020648814738e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004658667312469,287.2870483398437,294.1499938964844,287.5726318359375,286.0462951660156,288.0526733398437,287.5652770996094,287.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937303839251,5.1309529958132324e-09,0.0009937252616509,-0.0124946786090731,0.0,0.0,0.0,-0.007356449496001,60.0,0.2781697511672973,-0.0,-6.732811641541049e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.319745731772856e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.814149234443904e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.248698238981888e-05,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.814145596465096e-05,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004655406228266,287.28533935546875,294.1499938964844,287.5708312988281,286.034423828125,288.0442199707031,287.5663757324219,287.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930344531312,5.049577200821886e-09,0.000993029330857,-0.0122814839705824,0.0,0.0,0.0,-0.0073161078616976,60.0,0.2769977450370788,-0.0,-6.723384160522984e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.319745731772856e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.814149234443904e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.248698238981888e-05,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.814145596465096e-05,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004655406228266,287.28533935546875,294.1499938964844,287.5708312988281,286.034423828125,288.0442199707031,287.5663757324219,287.1658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930344531312,5.049577200821886e-09,0.000993029330857,-0.0122814839705824,0.0,0.0,0.0,-0.0073161078616976,60.0,0.2769977450370788,-0.0,-6.723384160522984e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.313642658526078e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.807721653487532e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.243951404234394e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.807718743104488e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0004652357602026,287.2836303710937,294.1499938964844,287.5678100585937,286.021728515625,288.035888671875,287.5668334960937,287.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923838078975,4.973499834193262e-09,0.0009923788020387,-0.0120821697637438,0.0,0.0,0.0,-0.007278393022716,60.0,0.2750969529151916,-0.0,-6.714576983313236e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,9.313642658526078e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.807721653487532e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34893798828125,0.0,0.0,7.243951404234394e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.807718743104488e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487548828125,0.0,0.0,0.0004652357602026,287.2836303710937,294.1499938964844,287.5678100585937,286.021728515625,288.035888671875,287.5668334960937,287.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923838078975,4.973499834193262e-09,0.0009923788020387,-0.0120821697637438,0.0,0.0,0.0,-0.007278393022716,60.0,0.2750969529151916,-0.0,-6.714576983313236e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.310751920565964e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.80467739282176e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.241703133331612e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.804674482438712e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004650913469959,287.2828063964844,294.1499938964844,287.5657653808594,286.0150146484375,288.03173828125,287.5667724609375,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920755401253,4.9374628829923495e-09,0.0009920706506818,-0.0119877560064196,0.0,0.0,0.0,-0.0072605279274284,60.0,0.2737825214862823,-0.0,-6.71040680799706e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.3079695943743e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.801747364690529e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.239538535941392e-05,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,9.801744454307482e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.0004649523471016,287.281982421875,294.1499938964844,287.5633850097656,286.0080871582031,288.0276184082031,287.5664978027344,287.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917789138853,4.902775962989381e-09,0.0009917740244418,-0.0118968784809112,0.0,0.0,0.0,-0.0072433319874107,60.0,0.2722464799880981,-0.0,-6.706394373168223e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.302714897785336e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.79621399892494e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.235451630549505e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.796211088541897e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,0.0004646898887585,287.28033447265625,294.1499938964844,287.5574951171875,285.9934997558594,288.0194396972656,287.5653381347656,287.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912187233567,4.837276357250175e-09,0.0009912139503285,-0.0117252748459577,0.0,0.0,0.0,-0.0072108609601855,60.0,0.2685044407844543,-0.0,-6.698821408690493e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,297.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.302714897785336e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.79621399892494e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34503173828125,0.0,0.0,7.235451630549505e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.796211088541897e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,0.0004646898887585,287.28033447265625,294.1499938964844,287.5574951171875,285.9934997558594,288.0194396972656,287.5653381347656,287.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912187233567,4.837276357250175e-09,0.0009912139503285,-0.0117252748459577,0.0,0.0,0.0,-0.0072108609601855,60.0,0.2685044407844543,-0.0,-6.698821408690493e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.297821088694036e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.791060438146816e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.231644849525765e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.791057527763768e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004644454165827,287.2787170410156,294.1499938964844,287.54998779296875,285.97784423828125,288.0112609863281,287.56317138671875,287.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906969498842,4.776262940708875e-09,0.0009906921768561,-0.0115654235705733,0.0,0.0,0.0,-0.0071806139312684,60.0,0.2636994123458862,-0.0,-6.69176998258081e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.297821088694036e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.791060438146816e-05,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,7.231644849525765e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.791057527763768e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004644454165827,287.2787170410156,294.1499938964844,287.54998779296875,285.97784423828125,288.0112609863281,287.56317138671875,287.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906969498842,4.776262940708875e-09,0.0009906921768561,-0.0115654235705733,0.0,0.0,0.0,-0.0071806139312684,60.0,0.2636994123458862,-0.0,-6.69176998258081e-08,0.0,283.1746520996094,287.2035217285156,291.5514221191406,291.9976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.288141327041065e-21,4.144071067417316e-21,4.144070663520533e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
