time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0004982545506209,293.1396484375,294.1499938964844,284.8937072753906,284.8937072753906,286.7102966308594,284.8522033691406,292.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206169491297716e-08,0.0010627743322402,-0.0336377136409282,0.0,0.0,0.0,-0.0113596729934215,60.0,-5.85986852645874,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436462402344,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0004982545506209,293.1396484375,294.1499938964844,284.8937072753906,284.8937072753906,286.7102966308594,284.8522033691406,292.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206169491297716e-08,0.0010627743322402,-0.0336377136409282,0.0,0.0,0.0,-0.0113596729934215,60.0,-5.85986852645874,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,9.983036579797044e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001051261860993,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,7.764584006508812e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001051261860993,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0004986733547411,293.1390686035156,294.1499938964844,284.90484619140625,284.90484619140625,286.6932067871094,284.8641967773437,292.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636807419359,1.3310632596130745e-08,0.0010636674705892,-0.0339109934866428,0.0,0.0,0.0,-0.011411459185183,60.0,-5.853993892669678,-0.0,-7.714053396057352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,9.993500862037764e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001052363804774,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,7.772722892696038e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001052363804774,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0004991960595361,293.13848876953125,294.1499938964844,284.91607666015625,284.91607666015625,286.6763916015625,284.8760681152344,292.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647955350577,1.3441010970893784e-08,0.0010647821472957,-0.0342520624399185,0.0,0.0,0.0,-0.0114760920405387,60.0,-5.849208831787109,-0.0,-7.730233164693345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001002035933197,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001055192042258,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,7.79361289460212e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001055192042258,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0005005376879125,293.1372985839844,294.1499938964844,284.9386901855469,284.9386901855469,286.6434020996094,284.8997497558594,292.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676570236682,1.377565261861946e-08,0.0010676432866603,-0.0351274199783802,0.0,0.0,0.0,-0.0116419866681098,60.0,-5.842570781707764,-0.0,-7.771839705128515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001002035933197,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,0.0001055192042258,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419677734375,0.0,0.0,7.79361289460212e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001055192042258,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0005005376879125,293.1372985839844,294.1499938964844,284.9386901855469,284.9386901855469,286.6434020996094,284.8997497558594,292.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676570236682,1.377565261861946e-08,0.0010676432866603,-0.0351274199783802,0.0,0.0,0.0,-0.0116419866681098,60.0,-5.842570781707764,-0.0,-7.771839705128515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001005558442557,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001058901470969,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,7.821010512998328e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001058901470969,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0005022973055019,293.1360778808594,294.1499938964844,284.9614562988281,284.9614562988281,286.61138916015625,284.92352294921875,292.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.4214552201963217e-08,0.0010713957017287,-0.0362753793597221,0.0,0.0,0.0,-0.0118595650419592,60.0,-5.840728759765625,-0.0,-7.826577785863267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001005558442557,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001058901470969,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,7.821010512998328e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001058901470969,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0005022973055019,293.1360778808594,294.1499938964844,284.9614562988281,284.9614562988281,286.61138916015625,284.92352294921875,292.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.4214552201963217e-08,0.0010713957017287,-0.0362753793597221,0.0,0.0,0.0,-0.0118595650419592,60.0,-5.840728759765625,-0.0,-7.826577785863267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0005044590798206,293.1347961425781,294.1499938964844,284.9842834472656,284.9842834472656,286.58026123046875,284.947509765625,292.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753780419596296e-08,0.001076006097719,-0.0376855581998825,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.843355655670166,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400146484375,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0005044590798206,293.1347961425781,294.1499938964844,284.9842834472656,284.9842834472656,286.58026123046875,284.947509765625,292.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753780419596296e-08,0.001076006097719,-0.0376855581998825,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.843355655670166,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001014939407468,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,7.893973088357598e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001068780111381,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0005069832550361,293.1335144042969,294.1499938964844,285.00714111328125,285.00714111328125,286.550048828125,284.9716796875,292.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383399443180682e-08,0.0010813893750309,-0.039331842213869,0.0,0.0,0.0,-0.0124390078708529,60.0,-5.850251197814941,-0.0,-7.973287807772067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001014939407468,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,7.893973088357598e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.0001068780111381,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0005069832550361,293.1335144042969,294.1499938964844,285.00714111328125,285.00714111328125,286.550048828125,284.9716796875,292.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383399443180682e-08,0.0010813893750309,-0.039331842213869,0.0,0.0,0.0,-0.0124390078708529,60.0,-5.850251197814941,-0.0,-7.973287807772067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001017697577481,296.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001071684528142,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,7.915425521787256e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0001071684528142,296.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005083610303699,293.1328430175781,294.1499938964844,285.0185241699219,285.0185241699219,286.5352783203125,284.9837951660156,292.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.5727060542758412e-08,0.0010843276977539,-0.0402302928268909,0.0,0.0,0.0,-0.0126093737781047,60.0,-5.85516357421875,-0.0,-8.016682073730409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001020578783936,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,0.0001074718602467,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380920410156,0.0,0.0,7.93783474364318e-05,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,0.0001074718602467,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.000509800214786,293.1321716308594,294.1499938964844,285.0299072265625,285.0299072265625,286.52069091796875,284.9959716796875,292.8872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874131694436,1.6086053378217002e-08,0.0010873971041291,-0.0411687232553958,0.0,0.0,0.0,-0.012787340208888,60.0,-5.860873222351074,-0.0,-8.062138334707927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0005128013435751,293.1307983398437,294.1499938964844,285.052490234375,285.052490234375,286.4921875,285.0202331542969,292.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834643901120216e-08,0.0010937976185232,-0.0431252382695674,0.0,0.0,0.0,-0.0131584452465176,60.0,-5.874083995819092,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0005128013435751,293.1307983398437,294.1499938964844,285.052490234375,285.052490234375,286.4921875,285.0202331542969,292.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834643901120216e-08,0.0010937976185232,-0.0431252382695674,0.0,0.0,0.0,-0.0131584452465176,60.0,-5.874083995819092,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001032856598612,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001087647760869,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,8.033329504542053e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001087647760869,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0005159332649782,293.12939453125,294.1499938964844,285.0748596191406,285.0748596191406,286.4644775390625,285.0443725585937,292.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004947591573,1.7615878533661092e-08,0.0011004771804437,-0.0451665595173835,0.0,0.0,0.0,-0.0135457338765263,60.0,-5.888913631439209,-0.0,-8.25728321274255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001032856598612,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0001087647760869,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,8.033329504542053e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001087647760869,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0005159332649782,293.12939453125,294.1499938964844,285.0748596191406,285.0748596191406,286.4644775390625,285.0443725585937,292.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004947591573,1.7615878533661092e-08,0.0011004771804437,-0.0451665595173835,0.0,0.0,0.0,-0.0135457338765263,60.0,-5.888913631439209,-0.0,-8.25728321274255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.000103665755887,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,0.0001091650337912,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353759765625,0.0,0.0,8.062892447924241e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0001091650337912,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0005178319406695,293.12860107421875,294.1499938964844,285.0872497558594,285.0872497558594,286.4493103027344,285.0577697753906,292.8762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104544615373,1.8089485465111466e-08,0.0011045265709981,-0.0464037954807281,0.0,0.0,0.0,-0.0137805193662643,60.0,-5.898443222045898,-0.0,-8.318169619769834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0001039381095324,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,0.0001094518302124,296.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1348876953125,0.0,0.0,8.084074943326414e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.0001094518302124,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,0.0005191923701204,293.1279602050781,294.1499938964844,285.096923828125,285.096923828125,286.43756103515625,285.0682373046875,292.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074468493461,1.8428840675710493e-08,0.0011074283393099,-0.0472901873290538,0.0,0.0,0.0,-0.0139487525448203,60.0,-5.905940055847168,-0.0,-8.36193336795077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001043495285557,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0001098850771086,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,8.116074604913592e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001098850771086,296.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0005212475080043,293.12646484375,294.1499938964844,285.1185607910156,285.1185607910156,286.4114685058594,285.091552734375,292.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118312831968,1.8941479495993008e-08,0.0011118124239146,-0.0486289821565151,0.0,0.0,0.0,-0.0142028918489813,60.0,-5.916895389556885,-0.0,-8.42826182179124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001043495285557,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337585449219,0.0,0.0,0.0001098850771086,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,8.116074604913592e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336669921875,0.0,0.0,0.0001098850771086,296.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0005212475080043,293.12646484375,294.1499938964844,285.1185607910156,285.1185607910156,286.4114685058594,285.091552734375,292.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118312831968,1.8941479495993008e-08,0.0011118124239146,-0.0486289821565151,0.0,0.0,0.0,-0.0142028918489813,60.0,-5.916895389556885,-0.0,-8.42826182179124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,0.0001044371310854,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001099773289752,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331481933594,0.0,0.0,8.122887811623514e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001099773289752,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.000521685113199,293.1257019042969,294.1499938964844,285.12921142578125,285.12921142578125,286.39874267578125,285.1029052734375,292.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127652833238,1.9050640176487832e-08,0.0011127463076263,-0.0489140301942825,0.0,0.0,0.0,-0.0142570091411471,60.0,-5.916725158691406,-0.0,-8.44241938580126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0001044205782818,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.0001099598957807,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,8.121599967125803e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,0.0001099598957807,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0005216024001128,293.1249389648437,294.1499938964844,285.1397399902344,285.1397399902344,286.3862609863281,285.1139831542969,292.8657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125894961878,1.9030006015441362e-08,0.0011125705204904,-0.0488601513206958,0.0,0.0,0.0,-0.0142467832192778,60.0,-5.911849021911621,-0.0,-8.43974277131565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001042176081682,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0001097461645258,296.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,8.105814049486071e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0001097461645258,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0005205885390751,293.1234130859375,294.1499938964844,285.1603698730469,285.1603698730469,286.3619689941406,285.13543701171875,292.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104271980002,1.8777100763145427e-08,0.0011104084551334,-0.0481997206807136,0.0,0.0,0.0,-0.0141214095056056,60.0,-5.888776779174805,-0.0,-8.406964724372301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001042176081682,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13140869140625,0.0,0.0,0.0001097461645258,296.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,8.105814049486071e-05,296.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0001097461645258,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0005205885390751,293.1234130859375,294.1499938964844,285.1603698730469,285.1603698730469,286.3619689941406,285.13543701171875,292.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104271980002,1.8777100763145427e-08,0.0011104084551334,-0.0481997206807136,0.0,0.0,0.0,-0.0141214095056056,60.0,-5.888776779174805,-0.0,-8.406964724372301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0001039077033055,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0001094198159989,296.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,8.081710257101804e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001094198159989,296.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0005190405063331,293.121826171875,294.1499938964844,285.18035888671875,285.18035888671875,286.3385925292969,285.1559753417969,292.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071257758885,1.8390938549828213e-08,0.0011071073822677,-0.0471911877393722,0.0,0.0,0.0,-0.0139299780130386,60.0,-5.857149600982666,-0.0,-8.357039149586853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0001039077033055,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,0.0001094198159989,296.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13018798828125,0.0,0.0,8.081710257101804e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0001094198159989,296.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0005190405063331,293.121826171875,294.1499938964844,285.18035888671875,285.18035888671875,286.3385925292969,285.1559753417969,292.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071257758885,1.8390938549828213e-08,0.0011071073822677,-0.0471911877393722,0.0,0.0,0.0,-0.0139299780130386,60.0,-5.857149600982666,-0.0,-8.357039149586853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001034154338412,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001089014331228,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,8.043422712944448e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001089014331228,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0005165815236978,293.1202392578125,294.1499938964844,285.1996154785156,285.1996154785156,286.3161926269531,285.175537109375,292.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018811492249,1.7777555427755942e-08,0.001101863454096,-0.0455889366567134,0.0,0.0,0.0,-0.0136259030550718,60.0,-5.81673526763916,-0.0,-8.278042429310517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001034154338412,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001089014331228,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,8.043422712944448e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,0.0001089014331228,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0005165815236978,293.1202392578125,294.1499938964844,285.1996154785156,285.1996154785156,286.3161926269531,285.175537109375,292.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018811492249,1.7777555427755942e-08,0.001101863454096,-0.0455889366567134,0.0,0.0,0.0,-0.0136259030550718,60.0,-5.81673526763916,-0.0,-8.278042429310517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001027636317303,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001082150556612,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,7.992726750671864e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0001082150556612,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,0.0005133256199769,293.11865234375,294.1499938964844,285.2181091308594,285.2181091308594,286.294677734375,285.1941833496094,292.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949367424473,1.696539619899795e-08,0.0010949197458103,-0.0434669218957424,0.0,0.0,0.0,-0.0132232857868075,60.0,-5.7677741050720215,-0.0,-8.174022525508917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001027636317303,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,0.0001082150556612,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.127685546875,0.0,0.0,7.992726750671864e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12762451171875,0.0,0.0,0.0001082150556612,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,0.0005133256199769,293.11865234375,294.1499938964844,285.2181091308594,285.2181091308594,286.294677734375,285.1941833496094,292.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949367424473,1.696539619899795e-08,0.0010949197458103,-0.0434669218957424,0.0,0.0,0.0,-0.0132232857868075,60.0,-5.7677741050720215,-0.0,-8.174022525508917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.00010238878167,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0001078203131328,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,7.96357198851183e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0001078203131328,296.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.000511453137733,293.1178283691406,294.1499938964844,285.2270202636719,285.2270202636719,286.28424072265625,285.2030944824219,292.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909428820014,1.6498322708002888e-08,0.0010909263510257,-0.0422462858259677,0.0,0.0,0.0,-0.0129917403683066,60.0,-5.740420818328857,-0.0,-8.11449751836335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0001019881528918,296.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,0.0001073984385584,296.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,7.932411972433329e-05,296.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,0.0001073984385584,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0005094519583508,293.11700439453125,294.1499938964844,285.2357177734375,285.2357177734375,286.2740783691406,285.2117614746094,292.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866743978112,1.5999143343492506e-08,0.0010866584489122,-0.0409415401518344,0.0,0.0,0.0,-0.0127442777156829,60.0,-5.711498737335205,-0.0,-8.051121369589964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0001011318599921,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0001064967218553,296.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,7.8658114944119e-05,296.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001064967218553,296.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,0.0005051745683886,293.1153564453125,294.1499938964844,285.2523803710937,285.2523803710937,286.2543640136719,285.228271484375,292.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775508126243,1.4932201253259336e-08,0.0010775359114632,-0.0381521098315715,0.0,0.0,0.0,-0.0122153535485267,60.0,-5.650380611419678,-0.0,-7.916493416360026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0001011318599921,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,0.0001064967218553,296.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1251525878906,0.0,0.0,7.8658114944119e-05,296.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0001064967218553,296.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,0.0005051745683886,293.1153564453125,294.1499938964844,285.2523803710937,285.2523803710937,286.2543640136719,285.228271484375,292.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775508126243,1.4932201253259336e-08,0.0010775359114632,-0.0381521098315715,0.0,0.0,0.0,-0.0122153535485267,60.0,-5.650380611419678,-0.0,-7.916493416360026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0001002377684926,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001055551983881,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,7.796270801918581e-05,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,0.0001055551983881,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,0.000500708410982,293.1137084960937,294.1499938964844,285.2679748535156,285.2679748535156,286.2355041503906,285.24365234375,292.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680244304239,1.3818179489533122e-08,0.0010680105770006,-0.0352386534214019,0.0,0.0,0.0,-0.0116630876436829,60.0,-5.586825847625732,-0.0,-7.777134669595398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,0.0001002377684926,296.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001055551983881,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12384033203125,0.0,0.0,7.796270801918581e-05,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.123779296875,0.0,0.0,0.0001055551983881,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,0.000500708410982,293.1137084960937,294.1499938964844,285.2679748535156,285.2679748535156,286.2355041503906,285.24365234375,292.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680244304239,1.3818179489533122e-08,0.0010680105770006,-0.0352386534214019,0.0,0.0,0.0,-0.0116630876436829,60.0,-5.586825847625732,-0.0,-7.777134669595398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,9.966330253519118e-05,296.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001049502534442,296.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,7.751589873805642e-05,296.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0001049502534442,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0004978388315066,293.1126403808594,294.1499938964844,285.27740478515625,285.27740478515625,286.2238464355469,285.2528991699219,292.8331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619035456329,1.3102410711951508e-08,0.0010618903907015,-0.0333662666380405,0.0,0.0,0.0,-0.0113082518801093,60.0,-5.54594612121582,-0.0,-7.688247904980018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,9.934358240570872e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.0001046135803335,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,7.726723561063409e-05,296.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0001046135803335,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12286376953125,0.0,0.0,0.0004962417879141,293.112060546875,294.1499938964844,285.2825012207031,285.2825012207031,286.2174377441406,285.2579345703125,292.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584970004856,1.2704055585288644e-08,0.0010584841948002,-0.0323240533471107,0.0,0.0,0.0,-0.0111107705160975,60.0,-5.52313756942749,-0.0,-7.638999477421748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,9.848183981375767e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0001037061228998,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,7.659698894713074e-05,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001037061228998,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0004919372149743,293.1103820800781,294.1499938964844,285.2958068847656,285.2958068847656,286.2001342773437,285.27105712890625,292.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493149748072,1.1630361562708913e-08,0.001049303333275,-0.0295144468545913,0.0,0.0,0.0,-0.0105784954503178,60.0,-5.461361885070801,-0.0,-7.50704671759195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
