time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,9.848183981375767e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0001037061228998,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,7.659698894713074e-05,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001037061228998,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1215209960937,0.0,0.0,0.0004919372149743,293.1103820800781,294.1499938964844,285.2958068847656,285.2958068847656,286.2001342773437,285.27105712890625,292.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493149748072,1.1630361562708913e-08,0.001049303333275,-0.0295144468545913,0.0,0.0,0.0,-0.0105784954503178,60.0,-5.461361885070801,-0.0,-7.50704671759195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,9.807178139453754e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,0.0001032743093674,296.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,7.627805462107062e-05,296.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,0.0001032743093674,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0004898888873867,293.1095275878906,294.1499938964844,285.302001953125,285.302001953125,286.1917724609375,285.27716064453125,292.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449457913637,1.1119451137631133e-08,0.0010449346154928,-0.0281772688031196,0.0,0.0,0.0,-0.0103252157568931,60.0,-5.431766033172607,-0.0,-7.444661065392212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,9.767922892933711e-05,296.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,0.0001028609331115,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199035644531,0.0,0.0,7.597273361170664e-05,296.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0001028609331115,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1202087402344,0.0,0.0,0.0004879279877059,293.1086730957031,294.1499938964844,285.307861328125,285.307861328125,286.1835632324219,285.28302001953125,292.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407629888504,1.0630354374541184e-08,0.0010407523950561,-0.0268970429897308,0.0,0.0,0.0,-0.0100827487185597,60.0,-5.403202056884766,-0.0,-7.385182954067204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,9.696017514215782e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0001021037314785,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,7.541346712969244e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001021037314785,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,0.00048433613847,293.10699462890625,294.1499938964844,285.3185729980469,285.3185729980469,286.1676330566406,285.2938842773437,292.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331012308597,9.734457684373863e-09,0.001033091568388,-0.0245516709983348,0.0,0.0,0.0,-0.0096386140212416,60.0,-5.349935531616211,-0.0,-7.276851476945012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,9.696017514215782e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185913085937,0.0,0.0,0.0001021037314785,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,7.541346712969244e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,0.0001021037314785,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,0.00048433613847,293.10699462890625,294.1499938964844,285.3185729980469,285.3185729980469,286.1676330566406,285.2938842773437,292.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331012308597,9.734457684373863e-09,0.001033091568388,-0.0245516709983348,0.0,0.0,0.0,-0.0096386140212416,60.0,-5.349935531616211,-0.0,-7.276851476945012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,0.0001014598092297,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11749267578125,0.0,0.0,0.0004812816623598,293.1052551269531,294.1499938964844,285.3278503417969,285.3278503417969,286.1522827148437,285.3036499023437,292.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972597775880331e-09,0.0010265766177326,-0.0225568823516368,0.0,0.0,0.0,-0.0092609263956546,60.0,-5.303099632263184,-0.0,-7.185357731032127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,0.0001014598092297,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171569824219,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11749267578125,0.0,0.0,0.0004812816623598,293.1052551269531,294.1499938964844,285.3278503417969,285.3278503417969,286.1522827148437,285.3036499023437,292.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972597775880331e-09,0.0010265766177326,-0.0225568823516368,0.0,0.0,0.0,-0.0092609263956546,60.0,-5.303099632263184,-0.0,-7.185357731032127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,9.585722000338136e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,0.0001009422630886,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,7.455560989910737e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0001009422630886,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0004788266378454,293.1035461425781,294.1499938964844,285.3356018066406,285.3356018066406,286.137451171875,285.3123474121094,292.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102134863846,8.360265368878572e-09,0.0010213402565568,-0.020953407511115,0.0,0.0,0.0,-0.0089573645964264,60.0,-5.263645172119141,-0.0,-7.11224004135147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,9.585722000338136e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,0.0001009422630886,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,7.455560989910737e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11578369140625,0.0,0.0,0.0001009422630886,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0004788266378454,293.1035461425781,294.1499938964844,285.3356018066406,285.3356018066406,286.137451171875,285.3123474121094,292.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102134863846,8.360265368878572e-09,0.0010213402565568,-0.020953407511115,0.0,0.0,0.0,-0.0089573645964264,60.0,-5.263645172119141,-0.0,-7.11224004135147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,9.548140224069356e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,0.0001005465092021,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,7.426331285387278e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,0.0001005465092021,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0004769493534695,293.101806640625,294.1499938964844,285.341796875,285.341796875,286.1230773925781,285.3200378417969,292.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173440678045,7.892031028688962e-09,0.0010173361515626,-0.0197271686047315,0.0,0.0,0.0,-0.0087252398952841,60.0,-5.231739521026611,-0.0,-7.056580386688438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,9.548140224069356e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,0.0001005465092021,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144714355469,0.0,0.0,7.426331285387278e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1144104003906,0.0,0.0,0.0001005465092021,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,0.0004769493534695,293.101806640625,294.1499938964844,285.341796875,285.341796875,286.1230773925781,285.3200378417969,292.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173440678045,7.892031028688962e-09,0.0010173361515626,-0.0197271686047315,0.0,0.0,0.0,-0.0087252398952841,60.0,-5.231739521026611,-0.0,-7.056580386688438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,9.533515549264848e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,0.0001003925135591,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11376953125,0.0,0.0,7.414956780849025e-05,296.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0001003925135591,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.000476218847325,293.1009216308594,294.1499938964844,285.3442687988281,285.3442687988281,286.11602783203125,285.3234558105469,292.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157857323065,7.709830107671678e-09,0.0010157780488952,-0.0192499831318855,0.0,0.0,0.0,-0.0086349137127399,60.0,-5.218663692474365,-0.0,-7.034981308606802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,9.521108586341144e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,0.0001002618591883,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130676269531,0.0,0.0,7.405306678265333e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.0001002618591883,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.0004755990812554,293.1000366210937,294.1499938964844,285.3462829589844,285.3462829589844,286.1091003417969,285.32666015625,292.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144636034965,7.55524620643655e-09,0.0010144560365006,-0.0188451204448938,0.0,0.0,0.0,-0.0085582798346877,60.0,-5.207159996032715,-0.0,-7.016681990990038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,9.503109322395176e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,0.0001000723132165,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,7.391307008219883e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0001000723132165,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,0.0004746999766211,293.0982666015625,294.1499938964844,285.3490600585937,285.3490600585937,286.095458984375,285.33233642578125,292.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125454282388,7.330993589960144e-09,0.0010125380940735,-0.0182577706873416,0.0,0.0,0.0,-0.0084471059963107,60.0,-5.188817977905273,-0.0,-6.990177325860715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,9.503109322395176e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,0.0001000723132165,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,7.391307008219883e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116027832031,0.0,0.0,0.0001000723132165,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119384765625,0.0,0.0,0.0004746999766211,293.0982666015625,294.1499938964844,285.3490600585937,285.3490600585937,286.095458984375,285.33233642578125,292.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125454282388,7.330993589960144e-09,0.0010125380940735,-0.0182577706873416,0.0,0.0,0.0,-0.0084471059963107,60.0,-5.188817977905273,-0.0,-6.990177325860715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,9.492750541539864e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,9.996323205996303e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,7.383250340353698e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.996323205996303e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,0.0004741825396195,293.0964660644531,294.1499938964844,285.3500061035156,285.3500061035156,286.08209228515625,285.3368225097656,292.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114415781572,7.2019332719719395e-09,0.0010114343604072,-0.0179197378456592,0.0,0.0,0.0,-0.0083831241354346,60.0,-5.176681041717529,-0.0,-6.974946842319697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,9.492750541539864e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,9.996323205996303e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102294921875,0.0,0.0,7.383250340353698e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.996323205996303e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,0.0004741825396195,293.0964660644531,294.1499938964844,285.3500061035156,285.3500061035156,286.08209228515625,285.3368225097656,292.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114415781572,7.2019332719719395e-09,0.0010114343604072,-0.0179197378456592,0.0,0.0,0.0,-0.0083831241354346,60.0,-5.176681041717529,-0.0,-6.974946842319697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,9.488432988291606e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,9.991776460083202e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10919189453125,0.0,0.0,7.37989175831899e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,9.991776460083202e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094665527344,0.0,0.0,0.0004739668511319,293.0951538085937,294.1499938964844,285.3500061035156,285.3500061035156,286.0726623535156,285.3393249511719,292.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101098138839,7.148138969625961e-09,0.0010109742870554,-0.0177788380533456,0.0,0.0,0.0,-0.0083564557135105,60.0,-5.170856475830078,-0.0,-6.96860311677483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,9.486981434747575e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,9.990247781388462e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,7.37876325729303e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,9.990247781388462e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090393066406,0.0,0.0,0.0004738943534903,293.0946350097656,294.1499938964844,285.3500061035156,285.3500061035156,286.0690002441406,285.3402099609375,292.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108267888426,7.130053880644027e-09,0.001010819687508,-0.0177314691245555,0.0,0.0,0.0,-0.0083474908024072,60.0,-5.168946266174316,-0.0,-6.966470778024815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,9.482770838076247e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,7.375488348770887e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.0004736840492114,293.0928039550781,294.1499938964844,285.3500061035156,285.3500061035156,286.05615234375,285.3426513671875,292.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077598951354957e-09,0.0010103710228577,-0.0175940748304128,0.0,0.0,0.0,-0.0083214854821562,60.0,-5.1632280349731445,-0.0,-6.960289056223702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,9.482770838076247e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073303222656,0.0,0.0,7.375488348770887e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10723876953125,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075744628906,0.0,0.0,0.0004736840492114,293.0928039550781,294.1499938964844,285.3500061035156,285.3500061035156,286.05615234375,285.3426513671875,292.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077598951354957e-09,0.0010103710228577,-0.0175940748304128,0.0,0.0,0.0,-0.0083214854821562,60.0,-5.1632280349731445,-0.0,-6.960289056223702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,9.481170127401128e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,9.984128701034932e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,7.3742434324231e-05,296.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10650634765625,0.0,0.0,9.984128701034932e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0004736040718853,293.09185791015625,294.1499938964844,285.3500061035156,285.3500061035156,286.0498352050781,285.3436279296875,292.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102075757458,7.057655793119011e-09,0.0010102004744112,-0.0175418388098478,0.0,0.0,0.0,-0.0083115994930267,60.0,-5.160743713378906,-0.0,-6.957939291396542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,9.479786240262912e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,9.982671326724812e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058349609375,0.0,0.0,7.373167318291962e-05,296.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10577392578125,0.0,0.0,9.982671326724812e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.000473534950288,293.0909423828125,294.1499938964844,285.3500061035156,285.3500061035156,286.0435485839844,285.3444519042969,292.7819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.0404162499926315e-09,0.0010100529761984,-0.0174966845661401,0.0,0.0,0.0,-0.0083030527457594,60.0,-5.158417224884033,-0.0,-6.95590856025774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,9.477712592342868e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,0.0004734313697554,293.08905029296875,294.1499938964844,285.3500061035156,285.3500061035156,286.0311889648437,285.3458251953125,292.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014580472031184e-09,0.0010098321363329,-0.0174290128052234,0.0,0.0,0.0,-0.0082902451977133,60.0,-5.154207229614258,-0.0,-6.952866016263215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,9.477712592342868e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,0.0004734313697554,293.08905029296875,294.1499938964844,285.3500061035156,285.3500061035156,286.0311889648437,285.3458251953125,292.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014580472031184e-09,0.0010098321363329,-0.0174290128052234,0.0,0.0,0.0,-0.0082902451977133,60.0,-5.154207229614258,-0.0,-6.952866016263215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.476329432800412e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10302734375,0.0,0.0,0.0004733623063657,293.087158203125,294.1499938964844,285.3500061035156,285.3500061035156,286.01904296875,285.34686279296875,292.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997349366599792e-09,0.0010096847545355,-0.0173838790506124,0.0,0.0,0.0,-0.0082817021757364,60.0,-5.150459289550781,-0.0,-6.950836706209884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.476329432800412e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.102783203125,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10302734375,0.0,0.0,0.0004733623063657,293.087158203125,294.1499938964844,285.3500061035156,285.3500061035156,286.01904296875,285.34686279296875,292.7739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997349366599792e-09,0.0010096847545355,-0.0173838790506124,0.0,0.0,0.0,-0.0082817021757364,60.0,-5.150459289550781,-0.0,-6.950836706209884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.475542174186558e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,7.369866216322407e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.0004733229288831,293.085205078125,294.1499938964844,285.3500061035156,285.3500061035156,286.0071105957031,285.3476257324219,292.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.987534550972896e-09,0.0010096008190885,-0.0173581708222627,0.0,0.0,0.0,-0.0082768369466066,60.0,-5.147094249725342,-0.0,-6.949681363721538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.475542174186558e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,7.369866216322407e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1011657714844,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.0004733229288831,293.085205078125,294.1499938964844,285.3500061035156,285.3500061035156,286.0071105957031,285.3476257324219,292.7699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.987534550972896e-09,0.0010096008190885,-0.0173581708222627,0.0,0.0,0.0,-0.0082768369466066,60.0,-5.147094249725342,-0.0,-6.949681363721538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,0.000473308522487,293.0832824707031,294.1499938964844,285.3500061035156,285.3500061035156,285.9953918457031,285.34820556640625,292.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940536997579e-09,0.0010095700854435,-0.0173487570136785,0.0,0.0,0.0,-0.0082750553265213,60.0,-5.144029140472412,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,0.000473308522487,293.0832824707031,294.1499938964844,285.3500061035156,285.3500061035156,285.9953918457031,285.34820556640625,292.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940536997579e-09,0.0010095700854435,-0.0173487570136785,0.0,0.0,0.0,-0.0082750553265213,60.0,-5.144029140472412,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.098876953125,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.098876953125,0.0,0.0,9.97795068542473e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.098876953125,0.0,0.0,7.369680679403245e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,9.97795068542473e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0004733110254164,293.082275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.9895935058594,285.34844970703125,292.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984562261891369e-09,0.001009575324133,-0.0173503849655389,0.0,0.0,0.0,-0.008275362662971,60.0,-5.142607688903809,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,9.97813549474813e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,7.369816739810631e-05,296.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980224609375,0.0,0.0,9.97813549474813e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09832763671875,0.0,0.0,0.0004733197856694,293.081298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.9838562011719,285.3486633300781,292.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.9867449603577825e-09,0.0010095940669998,-0.0173561032861471,0.0,0.0,0.0,-0.0082764448598027,60.0,-5.141258239746094,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.000473356078146,293.0793151855469,294.1499938964844,285.3500061035156,285.3500061035156,285.9725341796875,285.3489990234375,292.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138767719268799,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964660644531,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967102050781,0.0,0.0,0.000473356078146,293.0793151855469,294.1499938964844,285.3500061035156,285.3500061035156,285.9725341796875,285.3489990234375,292.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138767719268799,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,7.371333049377427e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09478759765625,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,0.0004734171379823,293.0773010253906,294.1499938964844,285.3500061035156,285.3500061035156,285.9613952636719,285.3492431640625,292.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136568069458008,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948486328125,0.0,0.0,7.371333049377427e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09478759765625,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,0.0004734171379823,293.0773010253906,294.1499938964844,285.3500061035156,285.3500061035156,285.9613952636719,285.3492431640625,292.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136568069458008,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,9.478746505919844e-05,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,9.981576295103878e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,7.372358231805265e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934753417969,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0004734830290544,293.07568359375,294.1499938964844,285.3500061035156,285.3500061035156,285.95263671875,285.3493957519531,292.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027462167741305e-09,0.0010099421488121,-0.0174627527594566,0.0,0.0,0.0,-0.0082966303452849,60.0,-5.135007381439209,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,0.0004735016846098,293.07525634765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9504699707031,285.34942626953125,292.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032120663552632e-09,0.0010099819628521,-0.0174749549478292,0.0,0.0,0.0,-0.0082989390939474,60.0,-5.134643077850342,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,9.481223241891712e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,9.984184725908564e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,9.984184725908564e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0004736067203339,293.0732116699219,294.1499938964844,285.3500061035156,285.3500061035156,285.9397277832031,285.3495788574219,292.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058318374220107e-09,0.0010102059459313,-0.0175435747951269,0.0,0.0,0.0,-0.0083119273185729,60.0,-5.132968425750732,-0.0,-6.958017451097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,9.481223241891712e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,9.984184725908564e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915222167969,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,9.984184725908564e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,0.0004736067203339,293.0732116699219,294.1499938964844,285.3500061035156,285.3500061035156,285.9397277832031,285.3495788574219,292.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058318374220107e-09,0.0010102059459313,-0.0175435747951269,0.0,0.0,0.0,-0.0083119273185729,60.0,-5.132968425750732,-0.0,-6.958017451097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
