time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,9.482401219429448e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,9.98542454908602e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0906982421875,0.0,0.0,7.375200948445126e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09063720703125,0.0,0.0,9.98542454908602e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,0.0004736655682791,293.0721740722656,294.1499938964844,285.3500061035156,285.3500061035156,285.9344177246094,285.3496398925781,292.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103385429829,7.0729906376243434e-09,0.0010103314416483,-0.0175820048898458,0.0,0.0,0.0,-0.0083192009478807,60.0,-5.13221549987793,-0.0,-6.95974620157358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,9.48363885981962e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,9.98672840069048e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08984375,0.0,0.0,7.376163557637483e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,0.0004737274139188,293.0711364746094,294.1499938964844,285.3500061035156,285.3500061035156,285.9291687011719,285.3497009277344,292.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884151881500665e-09,0.0010104633402079,-0.0176224056631326,0.0,0.0,0.0,-0.0083268471062183,60.0,-5.131505966186523,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.088134765625,0.0,0.0,9.486222552368416e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.088134765625,0.0,0.0,9.989448881242424e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.088134765625,0.0,0.0,7.37817317713052e-05,296.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.000473856460303,293.0690612792969,294.1499938964844,285.3500061035156,285.3500061035156,285.9188232421875,285.3497619628906,292.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120602774079998e-09,0.0010107385460287,-0.0177067145705223,0.0,0.0,0.0,-0.0083428043872118,60.0,-5.130175590515137,-0.0,-6.965356647015143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.088134765625,0.0,0.0,9.486222552368416e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.088134765625,0.0,0.0,9.989448881242424e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.088134765625,0.0,0.0,7.37817317713052e-05,296.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.000473856460303,293.0690612792969,294.1499938964844,285.3500061035156,285.3500061035156,285.9188232421875,285.3497619628906,292.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107456473633,7.120602774079998e-09,0.0010107385460287,-0.0177067145705223,0.0,0.0,0.0,-0.0083428043872118,60.0,-5.130175590515137,-0.0,-6.965356647015143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.488803334534168e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.992167179007085e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,7.380180613836274e-05,296.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863647460937,0.0,0.0,9.992167179007085e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,0.0004739853902719,293.0669250488281,294.1499938964844,285.3500061035156,285.3500061035156,285.9086608886719,285.3498229980469,292.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110207367688,7.152762382389711e-09,0.0010110135190188,-0.0177909471094608,0.0,0.0,0.0,-0.008358746767044,60.0,-5.12890100479126,-0.0,-6.969148103053159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.488803334534168e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.992167179007085e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,7.380180613836274e-05,296.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863647460937,0.0,0.0,9.992167179007085e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,0.0004739853902719,293.0669250488281,294.1499938964844,285.3500061035156,285.3500061035156,285.9086608886719,285.3498229980469,292.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110207367688,7.152762382389711e-09,0.0010110135190188,-0.0177909471094608,0.0,0.0,0.0,-0.008358746767044,60.0,-5.12890100479126,-0.0,-6.969148103053159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.491176024312152e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.994665015256032e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,7.38202579668723e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.994665015256032e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.0004741039010696,293.0647888183594,294.1499938964844,285.3500061035156,285.3500061035156,285.8987121582031,285.349853515625,292.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112734744325,7.182319627929701e-09,0.0010112663730978,-0.0178683660924434,0.0,0.0,0.0,-0.008373400196433,60.0,-5.127576351165772,-0.0,-6.972633315172061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.491176024312152e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.994665015256032e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,7.38202579668723e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.994665015256032e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.0004741039010696,293.0647888183594,294.1499938964844,285.3500061035156,285.3500061035156,285.8987121582031,285.349853515625,292.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112734744325,7.182319627929701e-09,0.0010112663730978,-0.0178683660924434,0.0,0.0,0.0,-0.008373400196433,60.0,-5.127576351165772,-0.0,-6.972633315172061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.493163815932348e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,9.996758308261632e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,7.383571937680244e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,9.996758308261632e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,0.0004742031742352,293.0626220703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8888854980469,285.34991455078125,292.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114853503182,7.207085594984619e-09,0.0010114781325682,-0.0179332327097654,0.0,0.0,0.0,-0.0083856768906116,60.0,-5.126112461090088,-0.0,-6.975554356358772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,9.493163815932348e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0829162597656,0.0,0.0,9.996758308261632e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,7.383571937680244e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,9.996758308261632e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,0.0004742031742352,293.0626220703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8888854980469,285.34991455078125,292.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114853503182,7.207085594984619e-09,0.0010114781325682,-0.0179332327097654,0.0,0.0,0.0,-0.0083856768906116,60.0,-5.126112461090088,-0.0,-6.975554356358772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.493913967162372e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,9.997548477258532e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0820007324219,0.0,0.0,7.384155469480902e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819702148437,0.0,0.0,9.997548477258532e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08221435546875,0.0,0.0,0.0004742406599689,293.0615539550781,294.1499938964844,285.3500061035156,285.3500061035156,285.8840637207031,285.34991455078125,292.72540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011565211229,7.216431008316704e-09,0.001011557993479,-0.0179577097296714,0.0,0.0,0.0,-0.0083903102204203,60.0,-5.125272274017334,-0.0,-6.976656408141936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,9.494517144048586e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,9.998184395954012e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,7.384624768747017e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810546875,0.0,0.0,9.998184395954012e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813293457031,0.0,0.0,0.0004742708115372,293.0604553222656,294.1499938964844,285.3500061035156,285.3500061035156,285.8792724609375,285.34991455078125,292.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116295889019,7.223951214996305e-09,0.001011622371152,-0.0179774072021245,0.0,0.0,0.0,-0.0083940383046865,60.0,-5.124366760253906,-0.0,-6.977543876018899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,9.495060658082366e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,9.998755558626726e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,7.38504677428864e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,9.998755558626726e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0004742979363072,293.0582580566406,294.1499938964844,285.3500061035156,285.3500061035156,285.86981201171875,285.3499450683594,292.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116874473169,7.230715137751531e-09,0.0010116802295669,-0.0179951228201389,0.0,0.0,0.0,-0.0083973919972777,60.0,-5.122256278991699,-0.0,-6.978341815511159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,9.495060658082366e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,9.998755558626726e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793151855469,0.0,0.0,7.38504677428864e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0792541503906,0.0,0.0,9.998755558626726e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0795288085937,0.0,0.0,0.0004742979363072,293.0582580566406,294.1499938964844,285.3500061035156,285.3500061035156,285.86981201171875,285.3499450683594,292.7196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116874473169,7.230715137751531e-09,0.0010116802295669,-0.0179951228201389,0.0,0.0,0.0,-0.0083973919972777,60.0,-5.122256278991699,-0.0,-6.978341815511159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,9.494525147601962e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,9.998192399507388e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,7.384630589513108e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.998192399507388e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,0.000474271189887,293.0560302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.86053466796875,285.3499450683594,292.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116305202245,7.224049358711681e-09,0.0010116231860592,-0.0179776642471551,0.0,0.0,0.0,-0.008394087664783,60.0,-5.1196770668029785,-0.0,-6.977555244702671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,9.494525147601962e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,9.998192399507388e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,7.384630589513108e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.998192399507388e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07769775390625,0.0,0.0,0.000474271189887,293.0560302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.86053466796875,285.3499450683594,292.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116305202245,7.224049358711681e-09,0.0010116231860592,-0.0179776642471551,0.0,0.0,0.0,-0.008394087664783,60.0,-5.1196770668029785,-0.0,-6.977555244702671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,9.492986282566562e-05,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,9.99657204374671e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,7.383433694485575e-05,296.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,9.99657204374671e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,0.0004741943266708,293.0540771484375,294.1499938964844,285.3500061035156,285.3500061035156,285.8524780273437,285.3499755859375,292.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114666074514,7.204878027522454e-09,0.0010114593897014,-0.017927449196577,0.0,0.0,0.0,-0.008384583517909,60.0,-5.116866588592529,-0.0,-6.975293587174748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,9.492685785517097e-05,296.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,9.996254811994731e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,7.38320013624616e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,9.996254811994731e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07586669921875,0.0,0.0,0.0004741793090943,293.0538024902344,294.1499938964844,285.3500061035156,285.3500061035156,285.85137939453125,285.3499755859375,292.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114344768226,7.201129914591321e-09,0.0010114273754879,-0.0179176330566406,0.0,0.0,0.0,-0.0083827255293726,60.0,-5.116443157196045,-0.0,-6.974851629593104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,9.489299554843456e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,9.992689592763782e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,7.380566239589825e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,9.992689592763782e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.0004740101576317,293.0515441894531,294.1499938964844,285.3500061035156,285.3500061035156,285.8424377441406,285.3499755859375,292.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110738221555,7.158940551477144e-09,0.0010110666044056,-0.0178071297705173,0.0,0.0,0.0,-0.0083618108183145,60.0,-5.112400531768799,-0.0,-6.969876409357313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,9.489299554843456e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,9.992689592763782e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,7.380566239589825e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,9.992689592763782e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,0.0004740101576317,293.0515441894531,294.1499938964844,285.3500061035156,285.3500061035156,285.8424377441406,285.3499755859375,292.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110738221555,7.158940551477144e-09,0.0010110666044056,-0.0178071297705173,0.0,0.0,0.0,-0.0083618108183145,60.0,-5.112400531768799,-0.0,-6.969876409357313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,9.487083298154177e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728759765625,0.0,0.0,9.990355465561152e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0728454589844,0.0,0.0,7.378842565231025e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07281494140625,0.0,0.0,9.990355465561152e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,0.0004738994466606,293.0504150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8380432128906,285.3499755859375,292.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108376154676,7.131325752141038e-09,0.0010108305141329,-0.0177347995340824,0.0,0.0,0.0,-0.0083481213077902,60.0,-5.110109806060791,-0.0,-6.966620702542059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719299316406,0.0,0.0,9.48449524003081e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719299316406,0.0,0.0,9.98763061943464e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719299316406,0.0,0.0,7.376830035354942e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,9.98763061943464e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721130371094,0.0,0.0,0.0004737701965495,293.0492858886719,294.1499938964844,285.3500061035156,285.3500061035156,285.8336486816406,285.3499755859375,292.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105619439855,7.0990897604872324e-09,0.0010105548426508,-0.0176503658294677,0.0,0.0,0.0,-0.0083321407437324,60.0,-5.1076273918151855,-0.0,-6.96282143053395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,9.478240099269895e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,9.981042967410758e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,7.371964602498338e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.981042967410758e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,0.0004734577087219,293.0469970703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8250427246094,285.3499755859375,292.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009895466268,7.0211494396232865e-09,0.0010098884813487,-0.0174462180584669,0.0,0.0,0.0,-0.0082935020327568,60.0,-5.102077960968018,-0.0,-6.953639086759722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,9.478240099269895e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,9.981042967410758e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,7.371964602498338e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.981042967410758e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0702209472656,0.0,0.0,0.0004734577087219,293.0469970703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8250427246094,285.3499755859375,292.7008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009895466268,7.0211494396232865e-09,0.0010098884813487,-0.0174462180584669,0.0,0.0,0.0,-0.0082935020327568,60.0,-5.102077960968018,-0.0,-6.953639086759722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,9.4707625976298e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,9.973168926080687e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,7.366148929577321e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,9.973168926080687e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0004730841901618,293.044677734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8165588378906,285.3499755859375,292.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927991957894619e-09,0.0010090918513014,-0.0172022096812725,0.0,0.0,0.0,-0.0082473196089267,60.0,-5.095856189727783,-0.0,-6.942672570176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,9.4707625976298e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,9.973168926080687e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068115234375,0.0,0.0,7.366148929577321e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,9.973168926080687e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683288574219,0.0,0.0,0.0004730841901618,293.044677734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8165588378906,285.3499755859375,292.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090988362208,6.927991957894619e-09,0.0010090918513014,-0.0172022096812725,0.0,0.0,0.0,-0.0082473196089267,60.0,-5.095856189727783,-0.0,-6.942672570176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,9.462228626944123e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,9.964182390831412e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,7.359511073445901e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.066162109375,0.0,0.0,9.964182390831412e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,0.0004726579063571,293.0423583984375,294.1499938964844,285.3500061035156,285.3500061035156,285.8082580566406,285.3500061035156,292.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189516142,6.8216636783802195e-09,0.0010081827640533,-0.016923701390624,0.0,0.0,0.0,-0.0081946086138486,60.0,-5.088991641998291,-0.0,-6.930165596941151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,9.462228626944123e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,9.964182390831412e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0661926269531,0.0,0.0,7.359511073445901e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.066162109375,0.0,0.0,9.964182390831412e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663757324219,0.0,0.0,0.0004726579063571,293.0423583984375,294.1499938964844,285.3500061035156,285.3500061035156,285.8082580566406,285.3500061035156,292.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008189516142,6.8216636783802195e-09,0.0010081827640533,-0.016923701390624,0.0,0.0,0.0,-0.0081946086138486,60.0,-5.088991641998291,-0.0,-6.930165596941151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.452928497921675e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.95438822428696e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,7.35227731638588e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,9.95438822428696e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,0.0004721933219116,293.0400390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8000793457031,285.3500061035156,292.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071985889226,6.7057941421921904e-09,0.0010071919532492,-0.0166201945394277,0.0,0.0,0.0,-0.0081371674314141,60.0,-5.081644535064697,-0.0,-6.91654946649578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.452928497921675e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.95438822428696e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,7.35227731638588e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,9.95438822428696e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,0.0004721933219116,293.0400390625,294.1499938964844,285.3500061035156,285.3500061035156,285.8000793457031,285.3500061035156,292.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071985889226,6.7057941421921904e-09,0.0010071919532492,-0.0166201945394277,0.0,0.0,0.0,-0.0081371674314141,60.0,-5.081644535064697,-0.0,-6.91654946649578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.448035416426136e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.949236118700357e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,7.348471990553662e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.063232421875,0.0,0.0,9.949236118700357e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634765625,0.0,0.0,0.0004719489370472,293.0388488769531,294.1499938964844,285.3500061035156,285.3500061035156,285.79608154296875,285.3500061035156,292.6877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066772811114,6.644834460445281e-09,0.0010066706454381,-0.0164605155587196,0.0,0.0,0.0,-0.0081069469451904,60.0,-5.0778093338012695,-0.0,-6.909391458975733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,9.943972690962256e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,7.344584446400404e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.062255859375,0.0,0.0,9.943972690962256e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625,0.0,0.0,0.0004716992552857,293.0376892089844,294.1499938964844,285.3500061035156,285.3500061035156,285.7920837402344,285.3500061035156,292.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061447974294,6.582559386458797e-09,0.001006138161756,-0.0162973906844854,0.0,0.0,0.0,-0.0080760745331645,60.0,-5.073908805847168,-0.0,-6.902082816395706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.060302734375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605163574219,0.0,0.0,0.000471189210657,293.0353088378906,294.1499938964844,285.3500061035156,285.3500061035156,285.78424072265625,285.3500061035156,292.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.065958499908447,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.060302734375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605163574219,0.0,0.0,0.000471189210657,293.0353088378906,294.1499938964844,285.3500061035156,285.3500061035156,285.78424072265625,285.3500061035156,292.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.065958499908447,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0004706723557319,293.0329284667969,294.1499938964844,285.3500061035156,285.3500061035156,285.77655029296875,285.3500061035156,292.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326434931480662e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.057889938354492,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0004706723557319,293.0329284667969,294.1499938964844,285.3500061035156,285.3500061035156,285.77655029296875,285.3500061035156,292.67840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326434931480662e-09,0.0010039480403065,-0.0156264789402484,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.057889938354492,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564270019531,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566101074219,0.0,0.0,0.0004701647558249,293.0306396484375,294.1499938964844,285.3500061035156,285.3500061035156,285.769287109375,285.3500061035156,292.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199837532250285e-09,0.0010028654942288,-0.0152948517352342,0.0,0.0,0.0,-0.0078863427042961,60.0,-5.050065040588379,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563659667969,0.0,0.0,7.32035405235365e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0563049316406,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565490722656,0.0,0.0,0.0004701430734712,293.0305480957031,294.1499938964844,285.3500061035156,285.3500061035156,285.7689819335937,285.3500061035156,292.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194423640693003e-09,0.0010028191609308,-0.015280669555068,0.0,0.0,0.0,-0.007883658632636,60.0,-5.049735069274902,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,0.0004695932148024,293.02813720703125,294.1499938964844,285.3500061035156,285.3500061035156,285.7615966796875,285.3500061035156,292.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214258417487,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041373252868652,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0545349121094,0.0,0.0,0.0004695932148024,293.02813720703125,294.1499938964844,285.3500061035156,285.3500061035156,285.7615966796875,285.3500061035156,292.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057285784066835e-09,0.001001646509394,-0.0149214258417487,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041373252868652,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533447265625,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533447265625,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0533447265625,0.0,0.0,7.307486521312967e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05328369140625,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534973144531,0.0,0.0,0.0004693166702054,293.02691650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7579345703125,285.3500061035156,292.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307627546874e-09,0.0010010567493736,-0.0147407297044992,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.03715181350708,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
