time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,9.716035856399684e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0001023145377985,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556884765625,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9558410644531,0.0,0.0,0.0004853361169807,292.9134216308594,294.1499938964844,285.3500061035156,285.2137145996094,285.5431213378906,285.3500061035156,292.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046734094619,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.094836235046387,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,0.0004857845488004,292.910400390625,294.1499938964844,285.3500061035156,285.1976623535156,285.5395812988281,285.3500061035156,292.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095730473835829e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097298622131348,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9531555175781,0.0,0.0,0.0004857845488004,292.910400390625,294.1499938964844,285.3500061035156,285.1976623535156,285.5395812988281,285.3500061035156,292.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095730473835829e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097298622131348,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.950439453125,0.0,0.0,0.0004861470079049,292.9073181152344,294.1499938964844,285.3500061035156,285.181396484375,285.5361022949219,285.3500061035156,292.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.098933696746826,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503173828125,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.950439453125,0.0,0.0,0.0004861470079049,292.9073181152344,294.1499938964844,285.3500061035156,285.181396484375,285.5361022949219,285.3500061035156,292.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.098933696746826,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477233886719,0.0,0.0,0.0004864137154072,292.9042663574219,294.1499938964844,285.3500061035156,285.1649780273437,285.53271484375,285.3500061035156,292.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083192795515,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099636554718018,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9477233886719,0.0,0.0,0.0004864137154072,292.9042663574219,294.1499938964844,285.3500061035156,285.1649780273437,285.53271484375,285.3500061035156,292.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083192795515,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099636554718018,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0001025615274556,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463806152344,0.0,0.0,0.0004865077498834,292.9027099609375,294.1499938964844,285.3500061035156,285.1567687988281,285.5310363769531,285.3500061035156,292.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276108852735888e-08,0.0010377209400758,-0.0259697157889604,0.0,0.0,0.0,-0.0099071227014064,60.0,-5.099592208862305,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,0.0001025752280838,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94488525390625,0.0,0.0,0.0001025752280838,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94500732421875,0.0,0.0,0.0004865727387368,292.90118408203125,294.1499938964844,285.3500061035156,285.1485595703125,285.52935791015625,285.3500061035156,292.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318108895417e-08,0.0010378594743087,-0.0260121468454599,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.099258899688721,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,9.741709800437091e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,7.576885400339961e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.0004866185772698,292.8980712890625,294.1499938964844,285.3500061035156,285.1322021484375,285.52606201171875,285.3500061035156,292.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303749853335376e-08,0.0010379573795944,-0.0260420758277177,0.0,0.0,0.0,-0.0099208261817693,60.0,-5.097781658172607,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,9.741709800437091e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421691894531,0.0,0.0,7.576885400339961e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.942138671875,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,0.0004866185772698,292.8980712890625,294.1499938964844,285.3500061035156,285.1322021484375,285.52606201171875,285.3500061035156,292.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303749853335376e-08,0.0010379573795944,-0.0260420758277177,0.0,0.0,0.0,-0.0099208261817693,60.0,-5.097781658172607,-0.0,-7.345597907715273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,9.740154928294942e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0001025685196509,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,7.575676136184484e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001025685196509,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0004865408991463,292.8949890136719,294.1499938964844,285.3500061035156,285.11602783203125,285.5228576660156,285.3500061035156,292.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378019651398,1.0284375129288037e-08,0.0010377917205914,-0.0259913560003042,0.0,0.0,0.0,-0.0099112214520573,60.0,-5.094969749450684,-0.0,-7.343253116687265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,9.740154928294942e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0001025685196509,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,7.575676136184484e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001025685196509,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0004865408991463,292.8949890136719,294.1499938964844,285.3500061035156,285.11602783203125,285.5228576660156,285.3500061035156,292.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378019651398,1.0284375129288037e-08,0.0010377917205914,-0.0259913560003042,0.0,0.0,0.0,-0.0099112214520573,60.0,-5.094969749450684,-0.0,-7.343253116687265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,9.736168431118132e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,0.0001025265373755,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,7.572575123049319e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,0.0001025265373755,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,0.0004863417707383,292.8918762207031,294.1499938964844,285.3500061035156,285.1001892089844,285.5196838378906,285.3500061035156,292.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373772820457,1.0234704639344729e-08,0.0010373670374974,-0.0258613247424364,0.0,0.0,0.0,-0.0098865982145071,60.0,-5.090961933135986,-0.0,-7.33724263568547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,9.736168431118132e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,0.0001025265373755,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,7.572575123049319e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366455078125,0.0,0.0,0.0001025265373755,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,0.0004863417707383,292.8918762207031,294.1499938964844,285.3500061035156,285.1001892089844,285.5196838378906,285.3500061035156,292.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373772820457,1.0234704639344729e-08,0.0010373670374974,-0.0258613247424364,0.0,0.0,0.0,-0.0098865982145071,60.0,-5.090961933135986,-0.0,-7.33724263568547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,9.72958150669001e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0001024571756715,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,7.567452121293172e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0001024571756715,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.000486012751935,292.8887634277344,294.1499938964844,285.3500061035156,285.08477783203125,285.5165710449219,285.3500061035156,292.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366756469011,1.0152639617899696e-08,0.0010366654023528,-0.0256464853882789,0.0,0.0,0.0,-0.0098459152504801,60.0,-5.085610866546631,-0.0,-7.327318485295109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,9.72958150669001e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0001024571756715,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,7.567452121293172e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93389892578125,0.0,0.0,0.0001024571756715,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.000486012751935,292.8887634277344,294.1499938964844,285.3500061035156,285.08477783203125,285.5165710449219,285.3500061035156,292.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366756469011,1.0152639617899696e-08,0.0010366654023528,-0.0256464853882789,0.0,0.0,0.0,-0.0098459152504801,60.0,-5.085610866546631,-0.0,-7.327318485295109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,9.725181735120714e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,0.0001024108496494,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,7.564030238427222e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324951171875,0.0,0.0,0.0001024108496494,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326171875,0.0,0.0,0.0004857929889112,292.88720703125,294.1499938964844,285.3500061035156,285.0772705078125,285.5150451660156,285.3500061035156,292.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362068424001,1.0097824798549482e-08,0.0010361968306824,-0.0255029834806919,0.0,0.0,0.0,-0.009818741120398,60.0,-5.082398891448975,-0.0,-7.320693384826883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,9.720079106045888e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93115234375,0.0,0.0,0.0001023571167024,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,7.560061931144446e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311218261719,0.0,0.0,0.0001023571167024,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9312438964844,0.0,0.0,0.0004855380975641,292.8856506347656,294.1499938964844,285.3500061035156,285.0699157714844,285.5135192871094,285.3500061035156,292.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356632992625,1.0034248987267348e-08,0.0010356532875448,-0.0253365449607372,0.0,0.0,0.0,-0.0097872242331504,60.0,-5.078826427459717,-0.0,-7.313013838938788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,9.70754772424698e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283752441406,0.0,0.0,0.0001022251526592,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,7.550315058324486e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,0.0001022251526592,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,0.0004849121323786,292.88250732421875,294.1499938964844,285.3500061035156,285.0556640625,285.5105285644531,285.3500061035156,292.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343281319364,9.878116102868262e-09,0.0010343182366341,-0.0249277856200933,0.0,0.0,0.0,-0.0097098229452967,60.0,-5.070581436157227,-0.0,-7.294169535043693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,9.70754772424698e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283752441406,0.0,0.0,0.0001022251526592,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,7.550315058324486e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283447265625,0.0,0.0,0.0001022251526592,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9284362792969,0.0,0.0,0.0004849121323786,292.88250732421875,294.1499938964844,285.3500061035156,285.0556640625,285.5105285644531,285.3500061035156,292.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343281319364,9.878116102868262e-09,0.0010343182366341,-0.0249277856200933,0.0,0.0,0.0,-0.0097098229452967,60.0,-5.070581436157227,-0.0,-7.294169535043693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,9.692226012703033e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,0.0001020638082991,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,7.538397767348215e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,0.0001020638082991,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256591796875,0.0,0.0,0.0004841467598453,292.87939453125,294.1499938964844,285.3500061035156,285.0422058105469,285.50762939453125,285.3500061035156,292.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326956398785,9.687213697873176e-09,0.0010326859774067,-0.0244279820472002,0.0,0.0,0.0,-0.0096151856705546,60.0,-5.06071662902832,-0.0,-7.271161450717045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,9.692226012703033e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,0.0001020638082991,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255676269531,0.0,0.0,7.538397767348215e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,0.0001020638082991,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256591796875,0.0,0.0,0.0004841467598453,292.87939453125,294.1499938964844,285.3500061035156,285.0422058105469,285.50762939453125,285.3500061035156,292.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326956398785,9.687213697873176e-09,0.0010326859774067,-0.0244279820472002,0.0,0.0,0.0,-0.0096151856705546,60.0,-5.06071662902832,-0.0,-7.271161450717045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,9.673815657151864e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,0.0001018699331325,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,7.524078682763502e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.0,0.0001018699331325,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.0004832271079067,292.8762512207031,294.1499938964844,285.3500061035156,285.0296325683594,285.5047302246094,285.3500061035156,292.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030734158121,9.45783362737984e-09,0.0010307247284799,-0.0238274168223142,0.0,0.0,0.0,-0.0095014730468392,60.0,-5.049431324005127,-0.0,-7.24356468140286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,9.673815657151864e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,0.0001018699331325,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,7.524078682763502e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.0,0.0001018699331325,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228820800781,0.0,0.0,0.0004832271079067,292.8762512207031,294.1499938964844,285.3500061035156,285.0296325683594,285.5047302246094,285.3500061035156,292.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030734158121,9.45783362737984e-09,0.0010307247284799,-0.0238274168223142,0.0,0.0,0.0,-0.0095014730468392,60.0,-5.049431324005127,-0.0,-7.24356468140286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,9.652652806835248e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0001016470851027,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,7.507619011448696e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0001016470851027,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200744628906,0.0,0.0,0.0004821699985768,292.8731384277344,294.1499938964844,285.3500061035156,285.0180358886719,285.5019226074219,285.3500061035156,292.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284794261679,9.194167205350824e-09,0.0010284702293574,-0.0231370516121387,0.0,0.0,0.0,-0.0093707628548145,60.0,-5.03651762008667,-0.0,-7.211907160353803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,9.652652806835248e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0001016470851027,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,7.507619011448696e-05,296.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.91998291015625,0.0,0.0,0.0001016470851027,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200744628906,0.0,0.0,0.0004821699985768,292.8731384277344,294.1499938964844,285.3500061035156,285.0180358886719,285.5019226074219,285.3500061035156,292.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284794261679,9.194167205350824e-09,0.0010284702293574,-0.0231370516121387,0.0,0.0,0.0,-0.0093707628548145,60.0,-5.03651762008667,-0.0,-7.211907160353803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,9.641212818678468e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0001015266170725,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,7.498721242882311e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0001015266170725,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9186706542969,0.0,0.0,0.0004815985448658,292.8715515136719,294.1499938964844,285.3500061035156,285.0126342773437,285.50054931640625,285.3500061035156,292.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272605577483,9.051633220735766e-09,0.0010272514773532,-0.0227638352662324,0.0,0.0,0.0,-0.0093001024797558,60.0,-5.029595375061035,-0.0,-7.194822160272454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,9.629053238313644e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001013985674944,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,7.489263225579634e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001013985674944,296.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172668457031,0.0,0.0,0.0004809911479242,292.8699951171875,294.1499938964844,285.3500061035156,285.0075378417969,285.4991760253906,285.3500061035156,292.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259649716317,8.900131298616998e-09,0.0010259560076519,-0.0223671291023492,0.0,0.0,0.0,-0.0092249969020485,60.0,-5.022329330444336,-0.0,-7.176684846399439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,9.6031028078869e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,0.0001011252970783,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,7.469080446753651e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0001011252970783,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144897460937,0.0,0.0,0.0004796948924195,292.86688232421875,294.1499938964844,285.3500061035156,284.9982604980469,285.4964599609375,285.3500061035156,292.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023199991323,8.576814813920919e-09,0.0010231914930045,-0.0215204916894435,0.0,0.0,0.0,-0.0090647153556346,60.0,-5.006950855255127,-0.0,-7.138055480027107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,9.6031028078869e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,0.0001011252970783,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143981933594,0.0,0.0,7.469080446753651e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0001011252970783,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144897460937,0.0,0.0,0.0004796948924195,292.86688232421875,294.1499938964844,285.3500061035156,284.9982604980469,285.4964599609375,285.3500061035156,292.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023199991323,8.576814813920919e-09,0.0010231914930045,-0.0215204916894435,0.0,0.0,0.0,-0.0090647153556346,60.0,-5.006950855255127,-0.0,-7.138055480027107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,9.575440344633536e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,0.0001008339968393,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,7.447564712492749e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.050000000745058,0.0001008339968393,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.050000000745058,0.0004783130716532,292.8637390136719,291.1499938964844,285.3500061035156,284.9903259277344,285.49383544921875,285.3500061035156,292.4599914550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202527046203,8.232164283583643e-09,0.0010202444391325,-0.0206179376691579,0.0,0.0,0.0,-0.0088938577100634,60.0,-4.990478992462158,-0.0,-7.096990373156586e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,9.575440344633536e-05,296.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,0.0001008339968393,296.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,7.447564712492749e-05,296.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.050000000745058,0.0001008339968393,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.91168212890625,0.0,0.050000000745058,0.0004783130716532,292.8637390136719,291.1499938964844,285.3500061035156,284.9903259277344,285.49383544921875,285.3500061035156,292.4599914550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202527046203,8.232164283583643e-09,0.0010202444391325,-0.0206179376691579,0.0,0.0,0.0,-0.0088938577100634,60.0,-4.990478992462158,-0.0,-7.096990373156586e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6088256835937,0.6347076892852783,0.050000000745058,0.0408378094434738,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6088256835937,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6088256835937,0.6347076892852783,0.050000000745058,0.0317627415060997,296.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6088256835937,0.6347076892852783,0.050000000745058,0.0430041812360286,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6088562011719,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5571594238281,291.1499938964844,285.3500061035156,284.9869079589844,292.5220947265625,294.3412780761719,292.4322509765625,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008700370788,0.0193293616175651,0.4158715009689331,-0.1073397025465965,0.0,0.0,0.0,10.191245079040527,60.0,84.8616714477539,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.6318020224571228,0.050000000745058,0.0452333427965641,296.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.6318020224571228,0.050000000745058,0.0476328879594802,296.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.6318020224571228,0.050000000745058,0.035181488841772,296.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.6318020224571228,0.050000000745058,0.0476328879594802,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4837646484375,0.6318020224571228,0.050000000745058,0.2259499132633209,292.4820556640625,291.1499938964844,285.3500061035156,284.98388671875,293.55633544921875,296.725830078125,292.5418395996094,1.0,0.1210791617631912,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819687008857727,0.0900531187653541,0.3919155895709991,-0.0473861247301101,0.0,0.0,0.0,12.533275604248049,60.0,274.5765991210937,-0.0,16.676666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.5711967945098877,0.050000000745058,0.2281781584024429,292.672119140625,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.82568359375,292.64556884765625,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236018180847,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.61792755126953,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.5711967945098877,0.050000000745058,0.0456794202327728,296.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.66949462890625,0.5711967945098877,0.050000000745058,0.2281781584024429,292.672119140625,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.82568359375,292.64556884765625,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236018180847,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.07314682006836,60.0,-32.61792755126953,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928649902344,0.5494371056556702,0.050000000745058,0.0458165071904659,296.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928649902344,0.5494371056556702,0.050000000745058,0.0482469871640205,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928649902344,0.5494371056556702,0.050000000745058,0.0356350615620613,296.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928649902344,0.5494371056556702,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5928649902344,0.5494371056556702,0.050000000745058,0.2288629412651062,292.5830383300781,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8155822753906,292.5235595703125,1.0,0.1489528566598892,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118442952632904,0.2763400673866272,0.0721132755279541,0.0,0.0,0.0,23.735328674316406,60.0,-173.23846435546875,-0.0,26.32334518432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.532654345035553,0.050000000745058,0.0357369258999824,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.532654345035553,0.050000000745058,0.0483849048614501,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48492431640625,0.532654345035553,0.050000000745058,0.2295171618461609,292.47491455078125,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.8063049316406,292.4303283691406,1.0,0.1565126627683639,1.0,1.0,0.93367201089859,1.0,-0.4895799458026886,0.2129637002944946,0.2766162455081939,0.0727966353297233,0.0,0.0,0.0,27.236618041992188,60.0,-203.2859649658203,-0.0,29.35199546813965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34100341796875,0.5097891092300415,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34100341796875,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.34100341796875,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34100341796875,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.34100341796875,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3351745605469,291.1499938964844,285.3500061035156,284.9733581542969,291.79864501953125,296.790283203125,292.30682373046875,1.0,0.1693437546491623,1.0,1.0,0.8992965221405029,1.0,-0.4921247363090515,0.2149984091520309,0.2771263122558594,0.0740392282605171,0.0,0.0,0.0,33.621299743652344,60.0,-184.7774810791016,-0.0,34.918548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
