time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34100341796875,0.5097891092300415,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.34100341796875,0.5097891092300415,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.34100341796875,0.5097891092300415,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.34100341796875,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.34100341796875,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3351745605469,291.1499938964844,285.3500061035156,284.9733581542969,291.79864501953125,296.790283203125,292.30682373046875,1.0,0.1693437546491623,1.0,1.0,0.8992965221405029,1.0,-0.4921247363090515,0.2149984091520309,0.2771263122558594,0.0740392282605171,0.0,0.0,0.0,33.621299743652344,60.0,-184.7774810791016,-0.0,34.918548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.495629608631134,0.050000000745058,0.0360813364386558,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.495629608631134,0.050000000745058,0.2317291051149368,292.2270812988281,291.1499938964844,285.3500061035156,284.97235107421875,291.7642822265625,296.7772216796875,292.2015991210937,1.0,0.1795139163732528,1.0,1.0,0.864920973777771,1.0,-0.4942984580993652,0.2171532213687896,0.2771452069282532,0.0755145773291587,0.0,0.0,0.0,39.07513046264648,60.0,-160.20892333984375,-0.0,39.71822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.495629608631134,0.050000000745058,0.0360813364386558,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2321472167969,0.495629608631134,0.050000000745058,0.2317291051149368,292.2270812988281,291.1499938964844,285.3500061035156,284.97235107421875,291.7642822265625,296.7772216796875,292.2015991210937,1.0,0.1795139163732528,1.0,1.0,0.864920973777771,1.0,-0.4942984580993652,0.2171532213687896,0.2771452069282532,0.0755145773291587,0.0,0.0,0.0,39.07513046264648,60.0,-160.20892333984375,-0.0,39.71822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4859283864498138,0.050000000745058,0.0465591549873352,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4859283864498138,0.050000000745058,0.0490290336310863,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4859283864498138,0.050000000745058,0.0490290336310863,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1279602050781,291.1499938964844,285.3500061035156,284.9724426269531,291.7108459472656,296.766357421875,292.1041259765625,1.0,0.1874818354845047,1.0,1.0,0.8189675807952881,1.0,-0.4960978925228119,0.2201378643512725,0.2759600281715393,0.0779183655977249,0.0,0.0,0.0,43.5897216796875,48.0,-142.3831329345703,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4859283864498138,0.050000000745058,0.0465591549873352,296.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4859283864498138,0.050000000745058,0.0490290336310863,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4859283864498138,0.050000000745058,0.0490290336310863,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.13262939453125,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1279602050781,291.1499938964844,285.3500061035156,284.9724426269531,291.7108459472656,296.766357421875,292.1041259765625,1.0,0.1874818354845047,1.0,1.0,0.8189675807952881,1.0,-0.4960978925228119,0.2201378643512725,0.2759600281715393,0.0779183655977249,0.0,0.0,0.0,43.5897216796875,48.0,-142.3831329345703,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.03790283203125,0.4836333394050598,0.050000000745058,0.0466014258563518,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.03790283203125,0.4836333394050598,0.050000000745058,0.0490735471248626,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03790283203125,0.4836333394050598,0.050000000745058,0.0362455546855926,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03790283203125,0.4836333394050598,0.050000000745058,0.0490735471248626,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03790283203125,0.4836333394050598,0.050000000745058,0.2327837795019149,292.0333557128906,291.1499938964844,285.3500061035156,284.9734802246094,291.6347045898437,296.7572631835937,292.0102233886719,1.0,0.1889338493347168,1.0,1.0,0.7730141878128052,1.0,-0.4965486526489258,0.2235670089721679,0.2729816436767578,0.0810942202806472,0.0,0.0,0.0,44.71931457519531,36.0,-133.38963317871094,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.03790283203125,0.4836333394050598,0.050000000745058,0.0466014258563518,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.03790283203125,0.4836333394050598,0.050000000745058,0.0490735471248626,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03790283203125,0.4836333394050598,0.050000000745058,0.0362455546855926,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03790283203125,0.4836333394050598,0.050000000745058,0.0490735471248626,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03790283203125,0.4836333394050598,0.050000000745058,0.2327837795019149,292.0333557128906,291.1499938964844,285.3500061035156,284.9734802246094,291.6347045898437,296.7572631835937,292.0102233886719,1.0,0.1889338493347168,1.0,1.0,0.7730141878128052,1.0,-0.4965486526489258,0.2235670089721679,0.2729816436767578,0.0810942202806472,0.0,0.0,0.0,44.71931457519531,36.0,-133.38963317871094,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0465790554881095,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0490499921143054,296.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0362281538546085,296.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0490499921143054,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.2326720356941223,291.986572265625,291.1499938964844,285.3500061035156,284.97430419921875,291.58526611328125,296.7532653808594,291.9632568359375,1.0,0.1877438724040985,1.0,1.0,0.7500374913215637,1.0,-0.4963103830814361,0.2256060987710952,0.2707042992115021,0.0831095874309539,0.0,0.0,0.0,44.12067031860352,36.0,-132.4694366455078,-0.0,44.196285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0465333759784698,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0490018837153911,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0361926257610321,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0490018837153911,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.2324438393115997,291.9392395019531,291.1499938964844,285.3500061035156,284.975341796875,291.5350646972656,296.7496032714844,291.9154663085937,1.0,0.185467928647995,1.0,1.0,0.7318268418312073,1.0,-0.4958236813545227,0.2274495065212249,0.2683741748332977,0.0849808230996131,0.0,0.0,0.0,42.898529052734375,25.0,-132.97755432128906,-0.0,43.109031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.495480865240097,0.050000000745058,0.0463927164673805,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.495480865240097,0.050000000745058,0.048853762447834,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.495480865240097,0.050000000745058,0.0360832251608371,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.495480865240097,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.495480865240097,0.050000000745058,0.2317412197589874,291.84259033203125,291.1499938964844,285.3500061035156,284.9779357910156,291.4173889160156,296.7430725097656,291.81793212890625,1.0,0.1785102784633636,1.0,1.0,0.6954055428504944,1.0,-0.4943250119686126,0.2318910658359527,0.2624339461326599,0.0895571485161781,0.0,0.0,0.0,39.1357421875,25.0,-137.19642639160156,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.495480865240097,0.050000000745058,0.0463927164673805,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.495480865240097,0.050000000745058,0.048853762447834,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.495480865240097,0.050000000745058,0.0360832251608371,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.495480865240097,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8473205566406,0.495480865240097,0.050000000745058,0.2317412197589874,291.84259033203125,291.1499938964844,285.3500061035156,284.9779357910156,291.4173889160156,296.7430725097656,291.81793212890625,1.0,0.1785102784633636,1.0,1.0,0.6954055428504944,1.0,-0.4943250119686126,0.2318910658359527,0.2624339461326599,0.0895571485161781,0.0,0.0,0.0,39.1357421875,25.0,-137.19642639160156,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5028036236763,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5028036236763,0.050000000745058,0.048735462129116,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5028036236763,0.050000000745058,0.0359958447515964,296.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5028036236763,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5028036236763,0.050000000745058,0.2311800569295883,291.7394104003906,291.1499938964844,285.3500061035156,284.9811096191406,291.25933837890625,296.7374572753906,291.7118835449219,1.0,0.1731284707784652,1.0,1.0,0.6589842438697815,1.0,-0.4931276440620422,0.2382769882678985,0.2548506259918213,0.0959024056792259,0.0,0.0,0.0,36.12947463989258,25.0,-151.21372985839844,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5028036236763,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5028036236763,0.050000000745058,0.048735462129116,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5028036236763,0.050000000745058,0.0359958447515964,296.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5028036236763,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445983886719,0.5028036236763,0.050000000745058,0.2311800569295883,291.7394104003906,291.1499938964844,285.3500061035156,284.9811096191406,291.25933837890625,296.7374572753906,291.7118835449219,1.0,0.1731284707784652,1.0,1.0,0.6589842438697815,1.0,-0.4931276440620422,0.2382769882678985,0.2548506259918213,0.0959024056792259,0.0,0.0,0.0,36.12947463989258,25.0,-151.21372985839844,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5090545415878296,0.050000000745058,0.0461956262588501,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6235656738281,291.1499938964844,285.3500061035156,284.9848022460937,291.1024780273437,296.7323303222656,291.5934753417969,1.0,0.1688297837972641,1.0,1.0,0.6326835751533508,1.0,-0.4922246634960174,0.2444308996200561,0.2477937638759613,0.10183647274971,0.0,0.0,0.0,33.86003494262695,25.0,-166.17498779296875,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5090545415878296,0.050000000745058,0.0461956262588501,296.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293640136719,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6235656738281,291.1499938964844,285.3500061035156,284.9848022460937,291.1024780273437,296.7323303222656,291.5934753417969,1.0,0.1688297837972641,1.0,1.0,0.6326835751533508,1.0,-0.4922246634960174,0.2444308996200561,0.2477937638759613,0.10183647274971,0.0,0.0,0.0,33.86003494262695,25.0,-166.17498779296875,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5660400390625,0.5119754672050476,0.050000000745058,0.0461592562496662,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5660400390625,0.5119754672050476,0.050000000745058,0.0486079193651676,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5660400390625,0.5119754672050476,0.050000000745058,0.0359016433358192,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5660400390625,0.5119754672050476,0.050000000745058,0.0486079193651676,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5660400390625,0.5119754672050476,0.050000000745058,0.2305750399827957,291.56005859375,291.1499938964844,285.3500061035156,284.9868469238281,291.0115051269531,296.72979736328125,291.5286865234375,1.0,0.1669470071792602,1.0,1.0,0.6190072894096375,1.0,-0.4918370842933655,0.2482063770294189,0.2436306923627853,0.1054287031292915,0.0,0.0,0.0,32.885337829589844,25.0,-174.0844268798828,-0.0,34.27973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5049743652344,0.514484167098999,0.050000000745058,0.0461295135319232,296.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5049743652344,0.514484167098999,0.050000000745058,0.0485765971243381,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5049743652344,0.514484167098999,0.050000000745058,0.0358785092830657,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5049743652344,0.514484167098999,0.050000000745058,0.0485765971243381,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5049743652344,0.514484167098999,0.050000000745058,0.2304264605045318,291.4986877441406,291.1499938964844,285.3500061035156,284.98883056640625,290.9187316894531,296.7275085449219,291.4656066894531,1.0,0.1653894037008285,1.0,1.0,0.6063829660415649,1.0,-0.4915201067924499,0.2520957291126251,0.2394243627786636,0.1091090068221092,0.0,0.0,0.0,32.08782196044922,25.0,-183.0780487060547,-0.0,33.58286666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.437744140625,0.5169081687927246,0.050000000745058,0.0461019948124885,296.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.437744140625,0.5169081687927246,0.050000000745058,0.0485476218163967,296.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.437744140625,0.5169081687927246,0.050000000745058,0.0358571074903011,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.437744140625,0.5169081687927246,0.050000000745058,0.0485476218163967,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.437744140625,0.5169081687927246,0.050000000745058,0.2302890121936798,291.4310607910156,291.1499938964844,285.3500061035156,284.9909362792969,290.8131408691406,296.72515869140625,291.3958435058594,1.0,0.1639334708452224,1.0,1.0,0.5932326316833496,1.0,-0.4912268817424774,0.2565425932407379,0.2346843034029007,0.1132995262742042,0.0,0.0,0.0,31.349573135375977,25.0,-194.229248046875,-0.0,32.938724517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.5191490650177002,0.050000000745058,0.0460775606334209,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.5191490650177002,0.050000000745058,0.0485218912363052,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.5191490650177002,0.050000000745058,0.0358381010591983,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.5191490650177002,0.050000000745058,0.0485218912363052,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663635253906,0.5191490650177002,0.050000000745058,0.230166956782341,291.3592834472656,291.1499938964844,285.3500061035156,284.9931030273437,290.7362976074219,296.7228088378906,291.32244873046875,1.0,0.1626265197992324,1.0,1.0,0.5861395001411438,1.0,-0.4909664988517761,0.2592341303825378,0.2317323535680771,0.1157082393765449,0.0,0.0,0.0,30.69317626953125,25.0,-201.3460388183593,-0.0,32.366458892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231178998947144,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231178998947144,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231178998947144,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231178998947144,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231178998947144,0.050000000745058,0.2299616336822509,291.2152404785156,291.1499938964844,285.3500061035156,284.9975280761719,290.6023254394531,296.7180480957031,291.17987060546875,1.0,0.1603989750146865,1.0,1.0,0.5719532370567322,1.0,-0.4905284643173218,0.2647294402122497,0.225799024105072,0.120546743273735,0.0,0.0,0.0,29.587474822998047,25.0,-200.612045288086,-0.0,31.404027938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231178998947144,0.050000000745058,0.0460364557802677,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231178998947144,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231178998947144,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231178998947144,0.050000000745058,0.0484786070883274,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22216796875,0.5231178998947144,0.050000000745058,0.2299616336822509,291.2152404785156,291.1499938964844,285.3500061035156,284.9975280761719,290.6023254394531,296.7180480957031,291.17987060546875,1.0,0.1603989750146865,1.0,1.0,0.5719532370567322,1.0,-0.4905284643173218,0.2647294402122497,0.225799024105072,0.120546743273735,0.0,0.0,0.0,29.587474822998047,25.0,-200.612045288086,-0.0,31.404027938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.526465892791748,0.050000000745058,0.0460037589073181,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.526465892791748,0.050000000745058,0.0484441742300987,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.526465892791748,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.526465892791748,0.050000000745058,0.0484441742300987,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.526465892791748,0.050000000745058,0.2297983020544052,291.073974609375,291.1499938964844,285.3500061035156,285.001953125,290.4577331542969,296.7132873535156,291.03826904296875,1.0,0.1585988849401474,1.0,1.0,0.5577669143676758,1.0,-0.4901799857616424,0.2707350850105285,0.219444915652275,0.1258000880479812,0.0,0.0,0.0,28.70583724975586,25.0,-200.57437133789065,-0.0,30.63816261291504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.526465892791748,0.050000000745058,0.0460037589073181,296.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.526465892791748,0.050000000745058,0.0484441742300987,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.526465892791748,0.050000000745058,0.0357807017862796,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.526465892791748,0.050000000745058,0.0484441742300987,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0809020996094,0.526465892791748,0.050000000745058,0.2297983020544052,291.073974609375,291.1499938964844,285.3500061035156,285.001953125,290.4577331542969,296.7132873535156,291.03826904296875,1.0,0.1585988849401474,1.0,1.0,0.5577669143676758,1.0,-0.4901799857616424,0.2707350850105285,0.219444915652275,0.1258000880479812,0.0,0.0,0.0,28.70583724975586,25.0,-200.57437133789065,-0.0,30.63816261291504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94256591796875,0.5292617678642273,0.050000000745058,0.0459777079522609,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94256591796875,0.5292617678642273,0.050000000745058,0.0484167411923408,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94256591796875,0.5292617678642273,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94256591796875,0.5292617678642273,0.050000000745058,0.0484167411923408,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94256591796875,0.5292617678642273,0.050000000745058,0.2296681702136993,290.9361877441406,291.1499938964844,285.3500061035156,285.0062561035156,290.4276123046875,296.70849609375,290.9053955078125,1.0,0.1571414172649383,1.0,1.0,0.5575312972068787,1.0,-0.4899023473262787,0.2710987329483032,0.2188036292791366,0.1253802329301834,0.0,0.0,0.0,28.00084114074707,25.0,-177.30398559570312,-0.0,30.02589225769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94256591796875,0.5292617678642273,0.050000000745058,0.0459777079522609,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94256591796875,0.5292617678642273,0.050000000745058,0.0484167411923408,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94256591796875,0.5292617678642273,0.050000000745058,0.0357604399323463,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94256591796875,0.5292617678642273,0.050000000745058,0.0484167411923408,296.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94256591796875,0.5292617678642273,0.050000000745058,0.2296681702136993,290.9361877441406,291.1499938964844,285.3500061035156,285.0062561035156,290.4276123046875,296.70849609375,290.9053955078125,1.0,0.1571414172649383,1.0,1.0,0.5575312972068787,1.0,-0.4899023473262787,0.2710987329483032,0.2188036292791366,0.1253802329301834,0.0,0.0,0.0,28.00084114074707,25.0,-177.30398559570312,-0.0,30.02589225769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.83056640625,0.5315887928009033,0.050000000745058,0.045956827700138,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83056640625,0.5315887928009033,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83056640625,0.5315887928009033,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83056640625,0.5315887928009033,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83056640625,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8255310058594,291.1499938964844,285.3500061035156,285.0103759765625,290.41802978515625,296.703857421875,290.8009338378906,1.0,0.1559589803218841,1.0,1.0,0.5572956800460815,1.0,-0.4896798431873321,0.271296739578247,0.218383103609085,0.1247770637273788,0.0,0.0,0.0,27.434127807617188,25.0,-143.2164306640625,-0.0,29.534255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.83056640625,0.5315887928009033,0.050000000745058,0.045956827700138,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83056640625,0.5315887928009033,0.050000000745058,0.0483947545289993,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83056640625,0.5315887928009033,0.050000000745058,0.0357442013919353,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83056640625,0.5315887928009033,0.050000000745058,0.0483947545289993,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83056640625,0.5315887928009033,0.050000000745058,0.2295638769865036,290.8255310058594,291.1499938964844,285.3500061035156,285.0103759765625,290.41802978515625,296.703857421875,290.8009338378906,1.0,0.1559589803218841,1.0,1.0,0.5572956800460815,1.0,-0.4896798431873321,0.271296739578247,0.218383103609085,0.1247770637273788,0.0,0.0,0.0,27.434127807617188,25.0,-143.2164306640625,-0.0,29.534255981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78289794921875,0.5325981974601746,0.050000000745058,0.0459479875862598,296.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.78289794921875,0.5325981974601746,0.050000000745058,0.0483854450285434,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78289794921875,0.5325981974601746,0.050000000745058,0.0357373245060443,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78289794921875,0.5325981974601746,0.050000000745058,0.0483854450285434,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.78289794921875,0.5325981974601746,0.050000000745058,0.229519709944725,290.7783508300781,291.1499938964844,285.3500061035156,285.0122985839844,290.4133605957031,296.70166015625,290.7560119628906,1.0,0.155454084277153,1.0,1.0,0.5571779012680054,1.0,-0.4895856082439422,0.2714025974273681,0.2181830108165741,0.1244871541857719,0.0,0.0,0.0,27.193574905395508,25.0,-128.28050231933594,-0.0,29.32572364807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.5335136651992798,0.050000000745058,0.0459400787949562,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.5335136651992798,0.050000000745058,0.0483771152794361,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.5335136651992798,0.050000000745058,0.0357311703264713,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.5335136651992798,0.050000000745058,0.0483771152794361,296.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.5335136651992798,0.050000000745058,0.2294801920652389,290.7357482910156,291.1499938964844,285.3500061035156,285.0141296386719,290.45086669921875,296.6995544433594,290.71636962890625,1.0,0.1549985110759735,1.0,1.0,0.5629348158836365,1.0,-0.4895012974739074,0.2691335678100586,0.22036774456501,0.1218417584896087,0.0,0.0,0.0,26.977706909179688,25.0,-108.45831298828124,-0.0,29.138303756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.5351004600524902,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.5351004600524902,0.050000000745058,0.0483629219233989,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.5351004600524902,0.050000000745058,0.0483629219233989,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.5351004600524902,0.050000000745058,0.2294128835201263,290.6778869628906,291.1499938964844,285.3500061035156,285.0174255371094,290.5551147460937,296.6957092285156,290.6689758300781,1.0,0.1542170196771621,1.0,1.0,0.5744487643241882,1.0,-0.4893576800823211,0.2645027935504913,0.2248548567295074,0.1164992228150367,0.0,0.0,0.0,26.609149932861328,25.0,-56.183387756347656,-0.0,28.818374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.5351004600524902,0.050000000745058,0.0459266006946563,296.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.5351004600524902,0.050000000745058,0.0483629219233989,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.5351004600524902,0.050000000745058,0.0483629219233989,296.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800231933594,0.5351004600524902,0.050000000745058,0.2294128835201263,290.6778869628906,291.1499938964844,285.3500061035156,285.0174255371094,290.5551147460937,296.6957092285156,290.6689758300781,1.0,0.1542170196771621,1.0,1.0,0.5744487643241882,1.0,-0.4893576800823211,0.2645027935504913,0.2248548567295074,0.1164992228150367,0.0,0.0,0.0,26.609149932861328,25.0,-56.183387756347656,-0.0,28.818374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.5364083051681519,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.5364083051681519,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.5364083051681519,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.5364083051681519,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.5364083051681519,0.050000000745058,0.2293584942817688,290.6551513671875,291.1499938964844,285.3500061035156,285.0201721191406,290.6532287597656,296.6925354003906,290.65313720703125,1.0,0.1535805016756057,1.0,1.0,0.58596271276474,1.0,-0.4892416000366211,0.2601784467697143,0.2290631532669067,0.1115353256464004,0.0,0.0,0.0,26.31058120727539,25.0,-13.035566329956056,-0.0,28.559267044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.5364083051681519,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.5364083051681519,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.5364083051681519,0.050000000745058,0.035712219774723,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.5364083051681519,0.050000000745058,0.0483514554798603,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.5364083051681519,0.050000000745058,0.2293584942817688,290.6551513671875,291.1499938964844,285.3500061035156,285.0201721191406,290.6532287597656,296.6925354003906,290.65313720703125,1.0,0.1535805016756057,1.0,1.0,0.58596271276474,1.0,-0.4892416000366211,0.2601784467697143,0.2290631532669067,0.1115353256464004,0.0,0.0,0.0,26.31058120727539,25.0,-13.035566329956056,-0.0,28.559267044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5374829769134521,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5374829769134521,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5374829769134521,0.050000000745058,0.2293145060539245,290.6584167480469,291.1499938964844,285.3500061035156,285.022216796875,290.7795715332031,296.690185546875,290.6632995605469,1.0,0.1530613154172897,1.0,1.0,0.6025221943855286,1.0,-0.4891477227210998,0.2544792294502258,0.2346685081720352,0.1052899807691574,0.0,0.0,0.0,26.068464279174805,25.0,26.872583389282227,-0.0,28.348920822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5374829769134521,0.050000000745058,0.0459069050848484,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5374829769134521,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5374829769134521,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5374829769134521,0.050000000745058,0.0483421832323074,296.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65777587890625,0.5374829769134521,0.050000000745058,0.2293145060539245,290.6584167480469,291.1499938964844,285.3500061035156,285.022216796875,290.7795715332031,296.690185546875,290.6632995605469,1.0,0.1530613154172897,1.0,1.0,0.6025221943855286,1.0,-0.4891477227210998,0.2544792294502258,0.2346685081720352,0.1052899807691574,0.0,0.0,0.0,26.068464279174805,25.0,26.872583389282227,-0.0,28.348920822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5380332469940186,0.050000000745058,0.0459024459123611,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5380332469940186,0.050000000745058,0.048337485641241,296.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5380332469940186,0.050000000745058,0.0357019007205963,296.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5380332469940186,0.050000000745058,0.048337485641241,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5380332469940186,0.050000000745058,0.2292922139167785,290.673828125,291.1499938964844,285.3500061035156,285.0230712890625,290.8529663085937,296.68914794921875,290.6824035644531,1.0,0.1527972221374511,1.0,1.0,0.6124579310417175,1.0,-0.4891001880168915,0.2513060867786407,0.2377941012382507,0.1018323674798011,0.0,0.0,0.0,25.945703506469727,25.0,47.85554504394531,-0.0,28.24225807189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
