time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383661985397339,0.050000000745058,0.0458997637033462,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383661985397339,0.050000000745058,0.0483346581459045,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383661985397339,0.050000000745058,0.0356998145580291,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383661985397339,0.050000000745058,0.0483346581459045,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.68670654296875,0.5383661985397339,0.050000000745058,0.2292788177728653,290.68853759765625,291.1499938964844,285.3500061035156,285.0234680175781,290.8992919921875,296.6886291503906,290.6990661621094,1.0,0.1526379883289337,1.0,1.0,0.6190817356109619,1.0,-0.4890715777873993,0.2493119537830352,0.2397596091032028,0.09966641664505,0.0,0.0,0.0,25.87181663513184,25.0,59.614376068115234,-0.0,28.17806053161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.708740234375,0.5387468934059143,0.050000000745058,0.0458967089653015,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.708740234375,0.5387468934059143,0.050000000745058,0.0483314432203769,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.708740234375,0.5387468934059143,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.708740234375,0.5387468934059143,0.050000000745058,0.0483314432203769,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.708740234375,0.5387468934059143,0.050000000745058,0.2292635589838028,290.7110290527344,291.1499938964844,285.3500061035156,285.02374267578125,290.9540405273437,296.68817138671875,290.7235412597656,1.0,0.1524565070867538,1.0,1.0,0.6273614764213562,1.0,-0.4890390038490295,0.2469590753316879,0.2420799285173416,0.0971181169152259,0.0,0.0,0.0,25.7877254486084,25.0,71.84496307373047,-0.0,28.104990005493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.5390928387641907,0.050000000745058,0.0458939447999,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.5390928387641907,0.050000000745058,0.0483285337686538,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.5390928387641907,0.050000000745058,0.0356952920556068,296.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.5390928387641907,0.050000000745058,0.0483285337686538,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344970703125,0.5390928387641907,0.050000000745058,0.2292497605085373,290.7370910644531,291.1499938964844,285.3500061035156,285.0237731933594,291.0009460449219,296.6879272460937,290.75115966796875,1.0,0.1522923409938812,1.0,1.0,0.6345957517623901,1.0,-0.4890095591545105,0.2450116425752639,0.2439979314804077,0.0949947461485862,0.0,0.0,0.0,25.711713790893555,25.0,80.95349884033203,-0.0,28.038976669311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0483235418796539,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0483235418796539,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.229226067662239,290.79595947265625,291.1499938964844,285.3500061035156,285.0230407714844,291.08355712890625,296.6880187988281,290.8116149902344,1.0,0.1520099341869354,1.0,1.0,0.6490641832351685,1.0,-0.4889590144157409,0.2414694726467132,0.2474895268678665,0.0911571457982063,0.0,0.0,0.0,25.58121490478516,25.0,91.29917907714844,-0.0,27.92563247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0483235418796539,296.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.0483235418796539,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.5396904349327087,0.050000000745058,0.229226067662239,290.79595947265625,291.1499938964844,285.3500061035156,285.0230407714844,291.08355712890625,296.6880187988281,290.8116149902344,1.0,0.1520099341869354,1.0,1.0,0.6490641832351685,1.0,-0.4889590144157409,0.2414694726467132,0.2474895268678665,0.0911571457982063,0.0,0.0,0.0,25.58121490478516,25.0,91.29917907714844,-0.0,27.92563247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0483194701373577,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0483194701373577,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.2292067557573318,290.8600158691406,291.1499938964844,285.3500061035156,285.02117919921875,291.1575927734375,296.688720703125,290.8766174316406,1.0,0.1517793089151382,1.0,1.0,0.6635326147079468,1.0,-0.4889177978038788,0.2383149564266204,0.2506028413772583,0.087771788239479,0.0,0.0,0.0,25.474884033203125,25.0,95.99864196777344,-0.0,27.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0483194701373577,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.0483194701373577,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8568115234375,0.540181040763855,0.050000000745058,0.2292067557573318,290.8600158691406,291.1499938964844,285.3500061035156,285.02117919921875,291.1575927734375,296.688720703125,290.8766174316406,1.0,0.1517793089151382,1.0,1.0,0.6635326147079468,1.0,-0.4889177978038788,0.2383149564266204,0.2506028413772583,0.087771788239479,0.0,0.0,0.0,25.474884033203125,25.0,95.99864196777344,-0.0,27.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224853515625,0.540585458278656,0.050000000745058,0.0458821654319763,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224853515625,0.540585458278656,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224853515625,0.540585458278656,0.050000000745058,0.0356861315667629,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224853515625,0.540585458278656,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224853515625,0.540585458278656,0.050000000745058,0.2291909307241439,290.9256591796875,291.1499938964844,285.3500061035156,285.0180358886719,291.20172119140625,296.6899719238281,290.9415588378906,1.0,0.1515907794237136,1.0,1.0,0.6721845865249634,1.0,-0.4888840019702911,0.2365775853395462,0.2523064315319061,0.0858506113290786,0.0,0.0,0.0,25.387943267822266,25.0,92.20194244384766,-0.0,27.75785446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224853515625,0.540585458278656,0.050000000745058,0.0458821654319763,296.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224853515625,0.540585458278656,0.050000000745058,0.0483161322772502,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224853515625,0.540585458278656,0.050000000745058,0.0356861315667629,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224853515625,0.540585458278656,0.050000000745058,0.0483161322772502,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9224853515625,0.540585458278656,0.050000000745058,0.2291909307241439,290.9256591796875,291.1499938964844,285.3500061035156,285.0180358886719,291.20172119140625,296.6899719238281,290.9415588378906,1.0,0.1515907794237136,1.0,1.0,0.6721845865249634,1.0,-0.4888840019702911,0.2365775853395462,0.2523064315319061,0.0858506113290786,0.0,0.0,0.0,25.387943267822266,25.0,92.20194244384766,-0.0,27.75785446166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98358154296875,0.540916383266449,0.050000000745058,0.0458795838057994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98358154296875,0.540916383266449,0.050000000745058,0.0483134128153324,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98358154296875,0.540916383266449,0.050000000745058,0.035684123635292,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98358154296875,0.540916383266449,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98358154296875,0.540916383266449,0.050000000745058,0.2291780263185501,290.9864807128906,291.1499938964844,285.3500061035156,285.01348876953125,291.23931884765625,296.69158935546875,291.00115966796875,1.0,0.1514366865158081,1.0,1.0,0.68083655834198,1.0,-0.4888564944267273,0.2349954545497894,0.2538610398769378,0.0841108337044715,0.0,0.0,0.0,25.317007064819336,25.0,84.7354965209961,-0.0,27.69632339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98358154296875,0.540916383266449,0.050000000745058,0.0458795838057994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98358154296875,0.540916383266449,0.050000000745058,0.0483134128153324,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98358154296875,0.540916383266449,0.050000000745058,0.035684123635292,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98358154296875,0.540916383266449,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98358154296875,0.540916383266449,0.050000000745058,0.2291780263185501,290.9864807128906,291.1499938964844,285.3500061035156,285.01348876953125,291.23931884765625,296.69158935546875,291.00115966796875,1.0,0.1514366865158081,1.0,1.0,0.68083655834198,1.0,-0.4888564944267273,0.2349954545497894,0.2538610398769378,0.0841108337044715,0.0,0.0,0.0,25.317007064819336,25.0,84.7354965209961,-0.0,27.69632339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.5410575866699219,0.050000000745058,0.0458784885704517,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.5410575866699219,0.050000000745058,0.0483122579753398,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.5410575866699219,0.050000000745058,0.0356832668185234,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.5410575866699219,0.050000000745058,0.0483122579753398,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.5410575866699219,0.050000000745058,0.2291725426912307,291.0152587890625,291.1499938964844,285.3500061035156,285.0106506347656,291.257080078125,296.6925048828125,291.0294189453125,1.0,0.1513705849647522,1.0,1.0,0.6851626038551331,1.0,-0.4888447821140289,0.2342514246702194,0.2545933723449707,0.0832771882414817,0.0,0.0,0.0,25.286609649658203,25.0,81.06390380859375,-0.0,27.66995429992676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.5411856770515442,0.050000000745058,0.045877493917942,296.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.5411856770515442,0.050000000745058,0.048311211168766,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.5411856770515442,0.050000000745058,0.0356824956834316,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.5411856770515442,0.050000000745058,0.048311211168766,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0402526855469,0.5411856770515442,0.050000000745058,0.2291675806045532,291.04296875,291.1499938964844,285.3500061035156,285.0074157714844,291.26580810546875,296.6934814453125,291.0564270019531,1.0,0.1513108164072036,1.0,1.0,0.6864752769470215,1.0,-0.4888341724872589,0.2340138405561447,0.2548203468322754,0.0829486548900604,0.0,0.0,0.0,25.259052276611328,25.0,76.25052642822266,-0.0,27.6461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.5414071083068848,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.5414071083068848,0.050000000745058,0.0483094044029712,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.5414071083068848,0.050000000745058,0.0356811620295047,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.5414071083068848,0.050000000745058,0.0483094044029712,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.5414071083068848,0.050000000745058,0.2291590124368667,291.0922241210937,291.1499938964844,285.3500061035156,284.999755859375,291.27618408203125,296.6955261230469,291.10333251953125,1.0,0.1512079685926437,1.0,1.0,0.6891006827354431,1.0,-0.4888159036636352,0.2336026728153228,0.2552132308483124,0.0823962166905403,0.0,0.0,0.0,25.21166610717773,25.0,63.77166366577149,-0.0,27.60512924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.5414071083068848,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.5414071083068848,0.050000000745058,0.0483094044029712,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.5414071083068848,0.050000000745058,0.0356811620295047,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.5414071083068848,0.050000000745058,0.0483094044029712,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0899658203125,0.5414071083068848,0.050000000745058,0.2291590124368667,291.0922241210937,291.1499938964844,285.3500061035156,284.999755859375,291.27618408203125,296.6955261230469,291.10333251953125,1.0,0.1512079685926437,1.0,1.0,0.6891006827354431,1.0,-0.4888159036636352,0.2336026728153228,0.2552132308483124,0.0823962166905403,0.0,0.0,0.0,25.21166610717773,25.0,63.77166366577149,-0.0,27.60512924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5415905714035034,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5415905714035034,0.050000000745058,0.2291519194841385,291.13330078125,291.1499938964844,285.3500061035156,284.9903259277344,291.2868957519531,296.6976013183594,291.1427307128906,1.0,0.151123896241188,1.0,1.0,0.6917260885238647,1.0,-0.4888007938861847,0.2331807762384414,0.255620002746582,0.081907257437706,0.0,0.0,0.0,25.17298698425293,25.0,53.091426849365234,-0.0,27.571645736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5415905714035034,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5415905714035034,0.050000000745058,0.2291519194841385,291.13330078125,291.1499938964844,285.3500061035156,284.9903259277344,291.2868957519531,296.6976013183594,291.1427307128906,1.0,0.151123896241188,1.0,1.0,0.6917260885238647,1.0,-0.4888007938861847,0.2331807762384414,0.255620002746582,0.081907257437706,0.0,0.0,0.0,25.17298698425293,25.0,53.091426849365234,-0.0,27.571645736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5417433977127075,0.050000000745058,0.0356791391968727,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1676330566406,291.1499938964844,285.35223388671875,284.9814758300781,291.28387451171875,296.69970703125,291.175048828125,1.0,0.1510552167892456,1.0,1.0,0.6898170709609985,1.0,-0.4887882173061371,0.2334733605384826,0.2553148567676544,0.0821798518300056,0.0,0.0,0.0,25.141292572021484,25.0,41.671871185302734,-0.0,27.544294357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5417433977127075,0.050000000745058,0.0356791391968727,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1676330566406,291.1499938964844,285.35223388671875,284.9814758300781,291.28387451171875,296.69970703125,291.175048828125,1.0,0.1510552167892456,1.0,1.0,0.6898170709609985,1.0,-0.4887882173061371,0.2334733605384826,0.2553148567676544,0.0821798518300056,0.0,0.0,0.0,25.141292572021484,25.0,41.671871185302734,-0.0,27.544294357299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5418316721916199,0.050000000745058,0.0458725020289421,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5418316721916199,0.050000000745058,0.0483059510588645,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5418316721916199,0.050000000745058,0.0356786139309406,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5418316721916199,0.050000000745058,0.0483059510588645,296.701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.5418316721916199,0.050000000745058,0.2291426360607147,291.1861267089844,291.1499938964844,285.356201171875,284.97711181640625,291.2812805175781,296.7010803222656,291.19219970703125,1.0,0.1510158777236938,1.0,1.0,0.6885189414024353,1.0,-0.4887809753417969,0.2336878329515457,0.2550931572914123,0.0823947489261627,0.0,0.0,0.0,25.12313461303711,25.0,34.236873626708984,-0.0,27.52862930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.5418693423271179,0.050000000745058,0.0458722114562988,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.5418693423271179,0.050000000745058,0.0483056455850601,296.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.5418693423271179,0.050000000745058,0.0356783866882324,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.5418693423271179,0.050000000745058,0.0483056455850601,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925354003906,0.5418693423271179,0.050000000745058,0.2291411906480789,291.1936950683594,291.1499938964844,285.3587646484375,284.9755249023437,291.2803649902344,296.7016906738281,291.19927978515625,1.0,0.1509991288185119,1.0,1.0,0.6879080533981323,1.0,-0.4887778759002685,0.233789250254631,0.2549886405467987,0.0824979320168495,0.0,0.0,0.0,25.11540603637696,25.0,31.181921005249023,-0.0,27.521961212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5419235229492188,0.050000000745058,0.0458717942237854,296.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5419235229492188,0.050000000745058,0.0483052097260952,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5419235229492188,0.050000000745058,0.0356780625879764,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5419235229492188,0.050000000745058,0.0483052097260952,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2032470703125,0.5419235229492188,0.050000000745058,0.2291391193866729,291.2042541503906,291.1499938964844,285.3635559082031,284.9736022949219,291.2793273925781,296.7026672363281,291.20916748046875,1.0,0.1509750932455063,1.0,1.0,0.6869534850120544,1.0,-0.4887734353542328,0.2339488118886947,0.2548246383666992,0.0826606079936027,0.0,0.0,0.0,25.10431289672852,25.0,26.967538833618164,-0.0,27.512393951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5419728755950928,0.050000000745058,0.0458714142441749,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5419728755950928,0.050000000745058,0.0483048073947429,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5419728755950928,0.050000000745058,0.0483048073947429,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212646484375,0.5419728755950928,0.050000000745058,0.2291372120380401,291.2135314941406,291.1499938964844,285.369384765625,284.97235107421875,291.2749328613281,296.70361328125,291.2177429199219,1.0,0.1509533524513244,1.0,1.0,0.6846587657928467,1.0,-0.4887694120407104,0.2343272268772125,0.2544421851634979,0.0830403864383697,0.0,0.0,0.0,25.09424018859864,25.0,22.79499053955078,-0.0,27.50374221801757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2273864746094,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2300109863281,1.0,0.1509160250425338,1.0,1.0,0.6800692081451416,1.0,-0.4887624680995941,0.2351386696100235,0.2536237835884094,0.0838487297296524,0.0,0.0,0.0,25.076913833618164,25.0,14.33143711090088,-0.0,27.4888858795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5420576930046082,0.050000000745058,0.2291339635848999,291.2273864746094,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2300109863281,1.0,0.1509160250425338,1.0,1.0,0.6800692081451416,1.0,-0.4887624680995941,0.2351386696100235,0.2536237835884094,0.0838487297296524,0.0,0.0,0.0,25.076913833618164,25.0,14.33143711090088,-0.0,27.4888858795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2356872558594,291.1499938964844,285.402099609375,284.973876953125,291.2536315917969,296.70703125,291.2371826171875,1.0,0.150885596871376,1.0,1.0,0.6754797101020813,1.0,-0.4887568056583404,0.2359852194786071,0.2527715861797333,0.0846825093030929,0.0,0.0,0.0,25.062759399414062,25.0,7.698257923126221,-0.0,27.47677993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2356872558594,291.1499938964844,285.402099609375,284.973876953125,291.2536315917969,296.70703125,291.2371826171875,1.0,0.150885596871376,1.0,1.0,0.6754797101020813,1.0,-0.4887568056583404,0.2359852194786071,0.2527715861797333,0.0846825093030929,0.0,0.0,0.0,25.062759399414062,25.0,7.698257923126221,-0.0,27.47677993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2398376464844,291.1499938964844,285.4237976074219,284.97833251953125,291.2398986816406,296.7085266113281,291.24029541015625,1.0,0.1508607417345047,1.0,1.0,0.6697350740432739,1.0,-0.4887521862983703,0.2370871156454086,0.2516650855541229,0.0857610926032066,0.0,0.0,0.0,25.05112266540528,25.0,1.8511234521865845,-0.0,27.46689414978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2397155761719,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2398376464844,291.1499938964844,285.4237976074219,284.97833251953125,291.2398986816406,296.7085266113281,291.24029541015625,1.0,0.1508607417345047,1.0,1.0,0.6697350740432739,1.0,-0.4887521862983703,0.2370871156454086,0.2516650855541229,0.0857610926032066,0.0,0.0,0.0,25.05112266540528,25.0,1.8511234521865845,-0.0,27.46689414978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398376464844,291.1499938964844,285.44873046875,284.985107421875,291.22576904296875,296.7098999023437,291.2393493652344,1.0,0.1508405804634094,1.0,1.0,0.6639904975891113,1.0,-0.4887484610080719,0.2382526248693466,0.2504958212375641,0.086894579231739,0.0,0.0,0.0,25.04163360595703,25.0,-3.14678692817688,-0.0,27.458873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398986816406,0.5422289967536926,0.050000000745058,0.2291274070739746,291.2398376464844,291.1499938964844,285.44873046875,284.985107421875,291.22576904296875,296.7098999023437,291.2393493652344,1.0,0.1508405804634094,1.0,1.0,0.6639904975891113,1.0,-0.4887484610080719,0.2382526248693466,0.2504958212375641,0.086894579231739,0.0,0.0,0.0,25.04163360595703,25.0,-3.14678692817688,-0.0,27.458873748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0458693020045757,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0356761217117309,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0483025833964347,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.2291266620159149,291.2385559082031,291.1499938964844,285.4623718261719,284.98931884765625,291.2187805175781,296.7105712890625,291.2377014160156,1.0,0.1508319973945617,1.0,1.0,0.66111820936203,1.0,-0.4887468814849853,0.2388572245836258,0.2498896569013595,0.0874802842736244,0.0,0.0,0.0,25.03757095336914,25.0,-5.179895877838135,-0.0,27.45545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422659516334534,0.050000000745058,0.0458691678941249,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422659516334534,0.050000000745058,0.0483024418354034,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422659516334534,0.050000000745058,0.0356760174036026,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422659516334534,0.050000000745058,0.0483024418354034,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422659516334534,0.050000000745058,0.2291259914636612,291.2366027832031,291.1499938964844,285.47674560546875,284.9940490722656,291.21173095703125,296.711181640625,291.2354431152344,1.0,0.1508242189884185,1.0,1.0,0.6582087874412537,1.0,-0.4887454509735107,0.2394842207431793,0.2492612153291702,0.0880866423249244,0.0,0.0,0.0,25.03388023376465,25.0,-6.986001491546631,-0.0,27.452369689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1975402832031,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523898839950562,1.0,-0.4887430071830749,0.2407860159873962,0.2479569911956787,0.0893426835536956,0.0,0.0,0.0,25.02750968933105,25.0,-10.007427215576172,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.23095703125,291.1499938964844,285.50762939453125,285.0050354003906,291.1975402832031,296.7123413085937,291.229248046875,1.0,0.1508108973503112,1.0,1.0,0.6523898839950562,1.0,-0.4887430071830749,0.2407860159873962,0.2479569911956787,0.0893426835536956,0.0,0.0,0.0,25.02750968933105,25.0,-10.007427215576172,-0.0,27.44707298278809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0483020059764385,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0356756970286369,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.0483020059764385,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237854003906,0.5423202514648438,0.050000000745058,0.229123905301094,291.2233581542969,291.1499938964844,285.5411682128906,285.0179748535156,291.183349609375,296.71343994140625,291.2212219238281,1.0,0.1508000940084457,1.0,1.0,0.6465710401535034,1.0,-0.488741010427475,0.2421518713235855,0.2465891391038894,0.0906581282615661,0.0,0.0,0.0,25.02228355407715,25.0,-12.347037315368652,-0.0,27.44277572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
