time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105240345001221,1.0,-0.488721489906311,0.294410228729248,0.194311261177063,0.1445294320583343,0.0,0.0,0.0,24.99817657470703,25.0,8.225759506225586,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047408938407898,1.0,-0.4887204766273498,0.2975097894668579,0.1912107020616531,0.147818773984909,0.0,0.0,0.0,24.998050689697266,25.0,5.135843276977539,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047408938407898,1.0,-0.4887204766273498,0.2975097894668579,0.1912107020616531,0.147818773984909,0.0,0.0,0.0,24.998050689697266,25.0,5.135843276977539,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2933959960937,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.501849353313446,1.0,-0.4887199699878692,0.2990843951702118,0.1896356046199798,0.1494881510734558,0.0,0.0,0.0,24.99799346923828,25.0,3.616684913635254,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.28863525390625,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.49880450963974,1.0,-0.4887194633483886,0.3007555603981018,0.1879639029502868,0.1512532532215118,0.0,0.0,0.0,24.997922897338867,25.0,1.937793016433716,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,291.2777404785156,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933226108551025,1.0,-0.488718569278717,0.3038184642791748,0.184900090098381,0.1544829159975052,0.0,0.0,0.0,24.997806549072266,25.0,-1.5607231855392456,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2863464355469,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.27642822265625,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927148520946502,1.0,-0.4887184500694275,0.3041614592075348,0.1845569908618927,0.1548441499471664,0.0,0.0,0.0,24.99779319763184,25.0,-1.9488468170166016,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866252243518829,1.0,-0.4887174665927887,0.3076346814632416,0.1810827851295471,0.15849669277668,0.0,0.0,0.0,24.9976749420166,25.0,-5.755558490753174,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866252243518829,1.0,-0.4887174665927887,0.3076346814632416,0.1810827851295471,0.15849669277668,0.0,0.0,0.0,24.9976749420166,25.0,-5.755558490753174,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123420000076,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807524383068084,1.0,-0.4887165129184723,0.3110464215278625,0.1776701211929321,0.1620776653289795,0.0,0.0,0.0,24.997577667236328,25.0,-9.1170015335083,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806616008281708,1.0,-0.4887165129184723,0.3110995888710022,0.1776169240474701,0.1621333956718444,0.0,0.0,0.0,24.99757575988769,25.0,-9.165575981140137,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746979773044586,1.0,-0.4887155890464782,0.3146199285984039,0.1740956753492355,0.1658158600330352,0.0,0.0,0.0,24.99748420715332,25.0,-12.325825691223145,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746979773044586,1.0,-0.4887155890464782,0.3146199285984039,0.1740956753492355,0.1658158600330352,0.0,0.0,0.0,24.99748420715332,25.0,-12.325825691223145,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,291.22027587890625,297.52880859375,291.2636108398437,1.0,0.150775596499443,1.0,1.0,0.4717161655426025,1.0,-0.4887151420116424,0.3164005279541015,0.1723146289587021,0.1676734387874603,0.0,0.0,0.0,24.99744033813477,25.0,-13.89329719543457,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582397460937,1.0,0.1507762372493744,1.0,1.0,0.4690278470516205,1.0,-0.488714724779129,0.3180268108844757,0.1706879436969757,0.1693745106458664,0.0,0.0,0.0,24.997425079345703,25.0,-15.0902738571167,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6046142578125,291.2017822265625,297.5797424316406,291.2495422363281,1.0,0.1507772207260131,1.0,1.0,0.4648253917694092,1.0,-0.4887140989303589,0.3205715715885162,0.1681425422430038,0.1720301210880279,0.0,0.0,0.0,24.99740219116211,25.0,-16.08185386657715,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636512398719787,1.0,-0.4887139499187469,0.3212868273258209,0.1674271076917648,0.1727749705314636,0.0,0.0,0.0,24.99739646911621,25.0,-16.34585952758789,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.2291109263896942,291.2436828613281,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,297.6089172363281,291.2406616210937,1.0,0.1507781893014907,1.0,1.0,0.4607714414596557,1.0,-0.4887135326862335,0.3230485618114471,0.1656649708747863,0.1746066659688949,0.0,0.0,0.0,24.99737930297852,25.0,-17.052722930908203,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,297.62664794921875,291.23486328125,1.0,0.1507787853479385,1.0,1.0,0.4582746028900146,1.0,-0.4887132048606872,0.3245843052864074,0.1641288995742797,0.1762000471353531,0.0,0.0,0.0,24.997364044189453,25.0,-17.73600196838379,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029422044754,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538536071777344,1.0,-0.4887125790119171,0.3273351490497589,0.1613774299621582,0.1790660768747329,0.0,0.0,0.0,24.997413635253903,25.0,-17.488697052001953,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543366551399231,0.050000000745058,0.0458607748150825,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543366551399231,0.050000000745058,0.0482936054468154,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543366551399231,0.050000000745058,0.0356694906949996,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.543366551399231,0.050000000745058,0.0482936054468154,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5460286140441895,0.1431576311588287,0.2317983210086822,291.225341796875,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641845703125,291.2221984863281,1.0,0.1508108973503112,1.0,1.0,0.453785240650177,1.0,-0.4918484091758728,0.3295494318008423,0.1622989922761917,0.1797886192798614,0.0,0.0,0.0,24.87244033813477,43.0,-17.48313331604004,-0.0,27.59451103210449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884039044380188,0.050000000745058,0.0452548526227474,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884039044380188,0.050000000745058,0.0476555377244949,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884039044380188,0.050000000745058,0.0351982191205024,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884039044380188,0.050000000745058,0.0476555377244949,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.9361839890480042,0.1474843621253967,0.5657405257225037,291.2434387207031,291.04998779296875,288.0161437988281,286.7445068359375,291.3199768066406,297.65020751953125,291.25054931640625,1.0,0.1681723594665527,1.0,1.0,0.4492958784103393,1.0,-0.8898112773895264,0.5846964716911316,0.3051148355007171,0.3553605675697326,0.0,0.0,0.0,12.390042304992676,46.0,39.12383270263672,-0.0,58.81529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884039044380188,0.050000000745058,0.0452548526227474,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884039044380188,0.050000000745058,0.0476555377244949,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884039044380188,0.050000000745058,0.0351982191205024,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2376708984375,0.6884039044380188,0.050000000745058,0.0476555377244949,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.9361839890480042,0.1474843621253967,0.5657405257225037,291.2434387207031,291.04998779296875,288.0161437988281,286.7445068359375,291.3199768066406,297.65020751953125,291.25054931640625,1.0,0.1681723594665527,1.0,1.0,0.4492958784103393,1.0,-0.8898112773895264,0.5846964716911316,0.3051148355007171,0.3553605675697326,0.0,0.0,0.0,12.390042304992676,46.0,39.12383270263672,-0.0,58.81529235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854061484336853,0.050000000745058,0.0452599972486496,297.6194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854061484336853,0.050000000745058,0.0476609580218791,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854061484336853,0.050000000745058,0.035202220082283,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25836181640625,0.6854061484336853,0.050000000745058,0.0476609580218791,297.6311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.9567983150482178,0.1490394175052642,0.6072220206260681,291.2618408203125,291.04998779296875,288.0401916503906,286.7644958496094,291.3245544433594,297.6337280273437,291.2657470703125,1.0,0.1759279370307922,1.0,1.0,0.4470511972904205,1.0,-0.939641773700714,0.6180334091186523,0.3216083645820617,0.379505455493927,0.0,0.0,0.0,13.094343185424805,46.0,39.10616683959961,-0.0,68.09831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827831864356995,0.050000000745058,0.045264609158039,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827831864356995,0.050000000745058,0.047665812075138,297.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827831864356995,0.050000000745058,0.0352058075368404,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6827831864356995,0.050000000745058,0.047665812075138,297.6151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9746100902557372,0.1505190730094909,0.6485999226570129,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,291.3427734375,297.6210632324219,291.2786865234375,1.0,0.1838768869638443,1.0,1.0,0.4462076127529144,1.0,-0.9893248081207277,0.6498060822486877,0.3395187258720398,0.4019991159439087,0.0,0.0,0.0,13.80679416656494,34.0,40.03335571289063,-0.0,78.28235626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.9689183235168456,0.1442780643701553,0.1289273798465728,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6800979971885681,0.1424453407526016,0.0476708635687828,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6800979971885681,0.050000000745058,0.0352095402777195,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6800979971885681,0.050000000745058,0.0476708635687828,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3034973144531,0.9498485326766968,0.1537821143865585,0.6084068417549133,291.3038024902344,290.95001220703125,288.0987548828125,286.8132629394531,291.3749084472656,297.6288757324219,291.3085327148437,1.0,0.1917294114828109,1.0,1.0,0.4448888897895813,1.0,-1.0415319204330444,0.6835291981697083,0.358002632856369,0.426135390996933,0.0,0.0,0.0,14.587679862976074,34.0,48.54300308227539,-0.0,90.06694793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9697991013526917,0.1433728784322738,0.1296531558036804,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095397949219,0.8452361226081848,0.1440194100141525,0.0923967137932777,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794206500053406,0.050000000745058,0.0352105125784873,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794206500053406,0.050000000745058,0.0476721860468387,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9261623024940492,0.1549856662750244,0.5711759924888611,291.3118591308594,290.45001220703125,288.1082763671875,286.8211669921875,291.380615234375,297.6275939941406,291.3160400390625,1.0,0.1932498216629028,1.0,1.0,0.4445204436779022,1.0,-1.0514037609100342,0.690058171749115,0.361345499753952,0.4308300018310547,0.0,0.0,0.0,14.747809410095217,54.0,48.0101318359375,-0.0,92.44064331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.962227702140808,0.1418865174055099,0.1283826380968094,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3289794921875,0.9625009298324584,0.1446371525526046,0.135304793715477,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32550048828125,0.6761986017227173,0.1378435790538787,0.0352153033018112,297.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.7655178904533386,0.141181081533432,0.0692929401993751,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.9076104760169984,0.1586298048496246,0.5489925146102905,291.3292541503906,290.45001220703125,288.1310119628906,286.84014892578125,291.3994445800781,297.6205749511719,291.33349609375,1.0,0.2020017504692077,1.0,1.0,0.4436168074607849,1.0,-1.1006813049316406,0.7215303778648376,0.3791510164737701,0.4526421725749969,0.0,0.0,0.0,15.551206588745115,54.0,48.01832580566406,-0.0,104.90946197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.95393306016922,0.1418175399303436,0.127700999379158,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34637451171875,0.9610836505889891,0.1453324258327484,0.1373400241136551,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.917753279209137,0.1393055319786071,0.0897586643695831,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.9411803483963012,0.1422828286886215,0.1296982318162918,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459167480469,0.9170154929161072,0.1624721735715866,0.5752604007720947,291.3470153808594,289.95001220703125,288.1499938964844,286.8559875488281,291.4252319335937,297.61773681640625,291.3531494140625,1.0,0.2116668075323104,1.0,1.0,0.4428333044052124,1.0,-1.1431349515914917,0.7467828989028931,0.3963520526885986,0.4797172248363495,0.0,0.0,0.0,16.542966842651367,74.0,53.02613067626953,-0.0,130.24339294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.9432460069656372,0.1429356932640075,0.1284156292676925,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.9538189172744752,0.14748415350914,0.1393558382987976,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9327322840690612,0.1383594721555709,0.0970070734620094,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.9435601234436036,0.142928197979927,0.1353468596935272,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.918390154838562,0.1699867099523544,0.5986652970314026,291.3250732421875,289.45001220703125,288.1830444335937,286.88311767578125,291.2145080566406,297.6343994140625,291.31561279296875,1.0,0.2385190725326538,1.0,1.0,0.4146388471126556,1.0,-1.318886637687683,0.8975467681884766,0.4213398993015289,0.5859453678131104,0.0,0.0,0.0,19.469118118286133,94.0,-55.19529724121094,-0.0,174.05264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.9432460069656372,0.1429356932640075,0.1284156292676925,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.9538189172744752,0.14748415350914,0.1393558382987976,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9327322840690612,0.1383594721555709,0.0970070734620094,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.9435601234436036,0.142928197979927,0.1353468596935272,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.918390154838562,0.1699867099523544,0.5986652970314026,291.3250732421875,289.45001220703125,288.1830444335937,286.88311767578125,291.2145080566406,297.6343994140625,291.31561279296875,1.0,0.2385190725326538,1.0,1.0,0.4146388471126556,1.0,-1.318886637687683,0.8975467681884766,0.4213398993015289,0.5859453678131104,0.0,0.0,0.0,19.469118118286133,94.0,-55.19529724121094,-0.0,174.05264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9338593482971193,0.1447263360023498,0.1300260424613952,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.9464983940124512,0.1501994729042053,0.1418298929929733,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9204091429710388,0.1393086463212967,0.0974288359284401,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9336828589439392,0.1447381824254989,0.1368569731712341,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9869614243507384,0.1735505610704422,0.7641956210136414,291.1797180175781,288.95001220703125,288.20245361328125,286.89794921875,290.9841613769531,297.610595703125,291.1662292480469,1.0,0.2729069292545318,1.0,1.0,0.3864443898200989,1.0,-1.524364352226257,1.075222730636597,0.4491417109966278,0.7217564582824707,0.0,0.0,0.0,23.588085174560547,112.0,-173.7023468017578,-0.0,262.5922546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9338593482971193,0.1447263360023498,0.1300260424613952,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.9464983940124512,0.1501994729042053,0.1418298929929733,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9204091429710388,0.1393086463212967,0.0974288359284401,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9336828589439392,0.1447381824254989,0.1368569731712341,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18194580078125,0.9869614243507384,0.1735505610704422,0.7641956210136414,291.1797180175781,288.95001220703125,288.20245361328125,286.89794921875,290.9841613769531,297.610595703125,291.1662292480469,1.0,0.2729069292545318,1.0,1.0,0.3864443898200989,1.0,-1.524364352226257,1.075222730636597,0.4491417109966278,0.7217564582824707,0.0,0.0,0.0,23.588085174560547,112.0,-173.7023468017578,-0.0,262.5922546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8114376664161682,0.1452620923519134,0.1310499161481857,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.8215565085411072,0.1514383107423782,0.1434890925884246,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09393310546875,0.8011265397071838,0.1398297399282455,0.098132811486721,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.093505859375,0.8117690086364746,0.1456529647111892,0.1381750255823135,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8590133190155029,0.1740221530199051,0.7835418581962585,291.0892944335937,288.95001220703125,288.20733642578125,286.9010314941406,290.84149169921875,297.58599853515625,291.0729064941406,1.0,0.2895580232143402,1.0,1.0,0.3723471760749817,1.0,-1.5535069704055786,1.1192378997802734,0.4342690110206604,0.7610293626785278,0.0,0.0,0.0,34.42911148071289,112.0,-222.0443420410156,-0.0,304.1838684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638977050781,0.7459157109260559,0.1455336362123489,0.131863847374916,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9631042480469,0.7564905285835266,0.1525532156229019,0.1450776904821396,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.964599609375,0.7372699975967407,0.1402518302202224,0.0988136827945709,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638366699219,0.7469776272773743,0.1464978009462356,0.1394832581281662,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608154296875,0.7917972207069397,0.1744826585054397,0.7879581451416016,290.95684814453125,288.45001220703125,288.2091369628906,286.9013671875,290.5531005859375,297.56256103515625,290.9283752441406,1.0,0.3050732314586639,1.0,1.0,0.3440246284008026,1.0,-1.564082384109497,1.1760228872299194,0.3880594372749328,0.8154946565628052,0.0,0.0,0.0,46.728702545166016,100.0,-331.630126953125,-0.0,341.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6985790133476257,0.14519664645195,0.1324105411767959,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53204345703125,0.7123680710792542,0.1542162597179412,0.1474503278732299,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343933105469,0.6903684735298157,0.1405720263719558,0.0996196866035461,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.7020758986473083,0.1477280259132385,0.1414140611886978,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.529052734375,0.7412479519844055,0.1750089228153228,0.7939061522483826,290.5235290527344,287.95001220703125,288.2040710449219,286.8941955566406,289.95440673828125,297.5164794921875,290.4866638183594,1.0,0.3230130672454834,1.0,1.0,0.2873795330524444,1.0,-1.5780205726623535,1.2850494384765625,0.2929711937904358,0.921390175819397,0.0,0.0,0.0,62.39589691162109,88.0,-548.5426025390625,-0.0,391.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
