time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5334777832031,0.6985790133476257,0.14519664645195,0.1324105411767959,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.53204345703125,0.7123680710792542,0.1542162597179412,0.1474503278732299,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343933105469,0.6903684735298157,0.1405720263719558,0.0996196866035461,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331420898437,0.7020758986473083,0.1477280259132385,0.1414140611886978,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.529052734375,0.7412479519844055,0.1750089228153228,0.7939061522483826,290.5235290527344,287.95001220703125,288.2040710449219,286.8941955566406,289.95440673828125,297.5164794921875,290.4866638183594,1.0,0.3230130672454834,1.0,1.0,0.2873795330524444,1.0,-1.5780205726623535,1.2850494384765625,0.2929711937904358,0.921390175819397,0.0,0.0,0.0,62.39589691162109,88.0,-548.5426025390625,-0.0,391.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512390136719,0.6776464581489563,0.1438152194023132,0.1316837221384048,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04937744140625,0.6947554349899292,0.1550281792879104,0.1487324684858322,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.052001953125,0.6711066961288452,0.140071302652359,0.0996452644467353,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.050537109375,0.6840147376060486,0.1482206881046295,0.1423676759004593,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464782714844,0.7234442234039307,0.1747214943170547,0.7950595021247864,290.04083251953125,287.45001220703125,288.18817138671875,286.8773498535156,289.4198913574219,297.4681701660156,290.0032958984375,1.0,0.3313564360141754,1.0,1.0,0.2307344526052475,1.0,-1.5812538862228394,1.3744771480560305,0.206776738166809,1.009883165359497,0.0,0.0,0.0,70.36300659179688,76.0,-640.29296875,-0.0,414.48822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512390136719,0.6776464581489563,0.1438152194023132,0.1316837221384048,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04937744140625,0.6947554349899292,0.1550281792879104,0.1487324684858322,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.052001953125,0.6711066961288452,0.140071302652359,0.0996452644467353,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.050537109375,0.6840147376060486,0.1482206881046295,0.1423676759004593,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464782714844,0.7234442234039307,0.1747214943170547,0.7950595021247864,290.04083251953125,287.45001220703125,288.18817138671875,286.8773498535156,289.4198913574219,297.4681701660156,290.0032958984375,1.0,0.3313564360141754,1.0,1.0,0.2307344526052475,1.0,-1.5812538862228394,1.3744771480560305,0.206776738166809,1.009883165359497,0.0,0.0,0.0,70.36300659179688,76.0,-640.29296875,-0.0,414.48822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.55108642578125,0.6692383289337158,0.1416971534490585,0.1300304681062698,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487670898437,0.6896253824234009,0.1550251394510269,0.1490268260240554,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5517272949219,0.6642042398452759,0.1387944817543029,0.098966084420681,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54998779296875,0.678631603717804,0.1480280756950378,0.1424477249383926,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459289550781,0.7172360420227051,0.1735987216234207,0.7914588451385498,289.5400085449219,287.54998779296875,288.1624450683594,286.8516540527344,288.8822937011719,297.4176940917969,289.501220703125,1.0,0.3327435553073883,1.0,1.0,0.1570535600185394,1.0,-1.5745857954025269,1.4557596445083618,0.1188261732459068,1.0922259092330933,0.0,0.0,0.0,72.74610137939453,64.0,-685.8233032226562,-0.0,417.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.55108642578125,0.6692383289337158,0.1416971534490585,0.1300304681062698,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5487670898437,0.6896253824234009,0.1550251394510269,0.1490268260240554,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5517272949219,0.6642042398452759,0.1387944817543029,0.098966084420681,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.54998779296875,0.678631603717804,0.1480280756950378,0.1424477249383926,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5459289550781,0.7172360420227051,0.1735987216234207,0.7914588451385498,289.5400085449219,287.54998779296875,288.1624450683594,286.8516540527344,288.8822937011719,297.4176940917969,289.501220703125,1.0,0.3327435553073883,1.0,1.0,0.1570535600185394,1.0,-1.5745857954025269,1.4557596445083618,0.1188261732459068,1.0922259092330933,0.0,0.0,0.0,72.74610137939453,64.0,-685.8233032226562,-0.0,417.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.952880859375,0.6675736904144287,0.1389021277427673,0.1276514679193496,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94940185546875,0.6912554502487183,0.1540562063455581,0.1483257859945297,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535217285156,0.6635973453521729,0.1366307735443115,0.0975919961929321,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.6801145076751709,0.1470778733491897,0.1417099982500076,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94598388671875,0.7174503207206726,0.1715610325336456,0.7832629680633545,288.93853759765625,287.6499938964844,288.1277770996094,286.81793212890625,288.1806945800781,297.3645935058594,288.89141845703125,1.0,0.3290941715240478,1.0,1.0,0.0833726599812507,1.0,-1.55851948261261,1.5512810945510864,0.0072383442893624,1.1906285285949707,0.0,0.0,0.0,71.22468566894531,52.0,-811.287109375,-0.0,404.8008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.952880859375,0.6675736904144287,0.1389021277427673,0.1276514679193496,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.94940185546875,0.6912554502487183,0.1540562063455581,0.1483257859945297,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535217285156,0.6635973453521729,0.1366307735443115,0.0975919961929321,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.6801145076751709,0.1470778733491897,0.1417099982500076,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94598388671875,0.7174503207206726,0.1715610325336456,0.7832629680633545,288.93853759765625,287.6499938964844,288.1277770996094,286.81793212890625,288.1806945800781,297.3645935058594,288.89141845703125,1.0,0.3290941715240478,1.0,1.0,0.0833726599812507,1.0,-1.55851948261261,1.5512810945510864,0.0072383442893624,1.1906285285949707,0.0,0.0,0.0,71.22468566894531,52.0,-811.287109375,-0.0,404.8008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.6681148409843445,0.1372518390417099,0.1261627525091171,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.703857421875,0.6934341788291931,0.1532111018896103,0.1475541144609451,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70660400390625,0.664567768573761,0.1352609097957611,0.0966372117400169,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048645019531,0.6822560429573059,0.146257147192955,0.1409737914800644,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7017517089844,0.7188937067985535,0.1701705604791641,0.7772156000137329,288.6970520019531,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3367614746094,288.6679077148437,1.0,0.3257603645324707,1.0,1.0,0.0465322099626064,1.0,-1.546517848968506,1.5461211204528809,0.0003967777593061,1.1879091262817385,0.0,0.0,0.0,69.48506164550781,52.0,-696.6585083007812,-0.0,393.8258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502014160156,0.6699721813201904,0.1356771886348724,0.1246288940310478,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484924316406,0.6969173550605774,0.152352899312973,0.1466601490974426,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5504150390625,0.6668018698692322,0.1339268833398819,0.0956270992755889,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491638183594,0.6856157183647156,0.145376980304718,0.1400790512561798,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5470886230469,0.7214875817298889,0.1687275171279907,0.7704493999481201,288.5438842773437,287.75,288.08514404296875,286.7770690917969,288.08770751953125,297.31005859375,288.5232849121094,1.0,0.3216117918491363,1.0,1.0,0.0372257679700851,1.0,-1.5331937074661257,1.5330579280853271,0.000135764319566,1.177553415298462,0.0,0.0,0.0,67.13483428955078,40.0,-551.2933959960938,-0.0,380.7083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6793025135993958,0.1330117285251617,0.1218687668442726,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.709297239780426,0.1508933156728744,0.1449592858552932,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6766942143440247,0.1316390484571457,0.0937639325857162,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976197957992554,0.1438103169202804,0.1382943987846374,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312736511230469,0.1659295707941055,0.7566627860069275,288.3340759277344,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.320068359375,1.0,0.3114147186279297,1.0,1.0,0.0186128839850425,1.0,-1.506906509399414,1.5068881511688232,1.83637639565859e-05,1.156677007675171,0.0,0.0,0.0,60.74000930786133,28.0,-346.3152770996094,-0.0,350.90582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.6793025135993958,0.1330117285251617,0.1218687668442726,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.709297239780426,0.1508933156728744,0.1449592858552932,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.6766942143440247,0.1316390484571457,0.0937639325857162,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976197957992554,0.1438103169202804,0.1382943987846374,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312736511230469,0.1659295707941055,0.7566627860069275,288.3340759277344,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2649230957031,288.320068359375,1.0,0.3114147186279297,1.0,1.0,0.0186128839850425,1.0,-1.506906509399414,1.5068881511688232,1.83637639565859e-05,1.156677007675171,0.0,0.0,0.0,60.74000930786133,28.0,-346.3152770996094,-0.0,350.90582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973376870155334,0.1309022456407547,0.1195705458521843,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284351587295532,0.1498531699180603,0.1435747593641281,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952792406082153,0.1298949718475341,0.0922290459275245,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174851298332214,0.1426308155059814,0.1367828547954559,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899719238281,0.7485551834106445,0.1633147001266479,0.7432505488395691,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993210554122925,1.0,1.0,0.0,1.0,-1.482724905014038,1.4827228784561155,1.9550570868887007e-06,1.1373401880264282,0.0,0.0,0.0,52.67860794067383,25.0,-230.6036071777344,-0.0,318.8139343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973376870155334,0.1309022456407547,0.1195705458521843,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284351587295532,0.1498531699180603,0.1435747593641281,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952792406082153,0.1298949718475341,0.0922290459275245,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7174851298332214,0.1426308155059814,0.1367828547954559,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1899719238281,0.7485551834106445,0.1633147001266479,0.7432505488395691,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.232666015625,288.1780090332031,1.0,0.2993210554122925,1.0,1.0,0.0,1.0,-1.482724905014038,1.4827228784561155,1.9550570868887007e-06,1.1373401880264282,0.0,0.0,0.0,52.67860794067383,25.0,-230.6036071777344,-0.0,318.8139343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164183259010315,0.1292460709810257,0.117747962474823,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7484105229377747,0.1491866111755371,0.1426087915897369,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151378393173218,0.1286311000585556,0.0910781547427177,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.736794114112854,0.1418183743953704,0.1356795281171798,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678013443946838,0.16105717420578,0.7315020561218262,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891730964183807,1.0,1.0,0.0,1.0,-1.4625643491744995,1.4625625610351562,1.7684600379652693e-06,1.1211522817611694,0.0,0.0,0.0,45.93027114868164,25.0,-167.0096435546875,-0.0,292.7257995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164183259010315,0.1292460709810257,0.117747962474823,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7484105229377747,0.1491866111755371,0.1426087915897369,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151378393173218,0.1286311000585556,0.0910781547427177,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.736794114112854,0.1418183743953704,0.1356795281171798,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678013443946838,0.16105717420578,0.7315020561218262,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.20965576171875,288.0698547363281,1.0,0.2891730964183807,1.0,1.0,0.0,1.0,-1.4625643491744995,1.4625625610351562,1.7684600379652693e-06,1.1211522817611694,0.0,0.0,0.0,45.93027114868164,25.0,-167.0096435546875,-0.0,292.7257995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319329977035522,0.1279365122318267,0.1163234412670135,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673749923706055,0.1488038003444671,0.1420024037361145,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314493656158447,0.1277791559696197,0.0902799442410469,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545732855796814,0.1412907987833023,0.1349356919527053,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855459451675415,0.1591596007347107,0.72173672914505,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814243733882904,1.0,1.0,0.0,1.0,-1.446549654006958,1.4465479850769043,1.7329160755252817e-06,1.108255386352539,0.0,0.0,0.0,41.01275253295898,25.0,-133.1727752685547,-0.0,273.56915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319329977035522,0.1279365122318267,0.1163234412670135,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673749923706055,0.1488038003444671,0.1420024037361145,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314493656158447,0.1277791559696197,0.0902799442410469,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545732855796814,0.1412907987833023,0.1349356919527053,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855459451675415,0.1591596007347107,0.72173672914505,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1937866210937,287.97998046875,1.0,0.2814243733882904,1.0,1.0,0.0,1.0,-1.446549654006958,1.4465479850769043,1.7329160755252817e-06,1.108255386352539,0.0,0.0,0.0,41.01275253295898,25.0,-133.1727752685547,-0.0,273.56915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389527559280396,0.1273932009935379,0.1157348453998565,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.776350200176239,0.1486924290657043,0.1418013423681259,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388749718666077,0.1274693608283996,0.0899855494499206,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630136013031006,0.1411081403493881,0.1346668452024459,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7936741709709167,0.1583250761032104,0.7174890041351318,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.18804931640625,287.9389343261719,1.0,0.2782389521598816,1.0,1.0,0.0,1.0,-1.4398255348205566,1.439823865890503,1.7181195062221375e-06,1.1028274297714231,0.0,0.0,0.0,39.06315994262695,25.0,-123.05872344970705,-0.0,265.9258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456376552581787,0.1269112080335617,0.1152152940630912,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.784910261631012,0.148622527718544,0.1416534632444381,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459806799888611,0.1272133141756057,0.0897421985864639,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711141109466553,0.1409677863121032,0.1344519406557083,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012695908546448,0.1575538069009781,0.7135940790176392,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834716796875,287.8995056152344,1.0,0.2754327356815338,1.0,1.0,0.0,1.0,-1.4337977170944214,1.4337960481643677,1.7049175085048771e-06,1.0979535579681396,0.0,0.0,0.0,37.37759017944336,25.0,-115.93840789794922,-0.0,259.2826538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579794526100159,0.1260928958654403,0.114342600107193,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005167841911316,0.1485775858163833,0.1414817571640014,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7591763734817505,0.1268095523118972,0.0893622487783432,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860329151153564,0.1407843232154846,0.1341484785079956,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144356608390808,0.1561614423990249,0.7066558599472046,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707577049732208,1.0,1.0,0.0,1.0,-1.4233933687210083,1.4233916997909546,1.68226517871517e-06,1.0895191431045532,0.0,0.0,0.0,34.650611877441406,25.0,-107.60222625732422,-0.0,248.38137817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579794526100159,0.1260928958654403,0.114342600107193,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005167841911316,0.1485775858163833,0.1414817571640014,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7591763734817505,0.1268095523118972,0.0893622487783432,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860329151153564,0.1407843232154846,0.1341484785079956,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144356608390808,0.1561614423990249,0.7066558599472046,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8234558105469,1.0,0.2707577049732208,1.0,1.0,0.0,1.0,-1.4233933687210083,1.4233916997909546,1.68226517871517e-06,1.0895191431045532,0.0,0.0,0.0,34.650611877441406,25.0,-107.60222625732422,-0.0,248.38137817382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687665820121765,0.125419020652771,0.1136366799473762,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136200904846191,0.1486222594976425,0.1414301097393036,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707763314247131,0.1264943033456802,0.0890737175941467,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989419102668762,0.1406935006380081,0.1339680403470993,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248090744018555,0.1549354493618011,0.7006235122680664,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670761346817016,1.0,1.0,0.0,1.0,-1.414678692817688,1.4146770238876345,1.6634177200103295e-06,1.0824276208877563,0.0,0.0,0.0,32.594703674316406,25.0,-103.82862091064452,-0.0,239.91490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687665820121765,0.125419020652771,0.1136366799473762,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136200904846191,0.1486222594976425,0.1414301097393036,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7707763314247131,0.1264943033456802,0.0890737175941467,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7989419102668762,0.1406935006380081,0.1339680403470993,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248090744018555,0.1549354493618011,0.7006235122680664,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1725769042969,287.7494506835937,1.0,0.2670761346817016,1.0,1.0,0.0,1.0,-1.414678692817688,1.4146770238876345,1.6634177200103295e-06,1.0824276208877563,0.0,0.0,0.0,32.594703674316406,25.0,-103.82862091064452,-0.0,239.91490173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778689861297607,0.1248464360833168,0.1130481213331222,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8240052461624146,0.1487252861261367,0.141459047794342,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806101441383362,0.1262286901473999,0.0888392701745033,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096844553947449,0.1406636238098144,0.1338707357645034,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331648111343384,0.1538412868976593,0.6953133940696716,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641490399837494,1.0,1.0,0.0,1.0,-1.407233476638794,1.4072318077087402,1.6474025414936475e-06,1.0763450860977173,0.0,0.0,0.0,31.036720275878903,25.0,-102.10215759277344,-0.0,233.2345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7778689861297607,0.1248464360833168,0.1130481213331222,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8240052461624146,0.1487252861261367,0.141459047794342,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806101441383362,0.1262286901473999,0.0888392701745033,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8096844553947449,0.1406636238098144,0.1338707357645034,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331648111343384,0.1538412868976593,0.6953133940696716,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.1694030761719,287.6763610839844,1.0,0.2641490399837494,1.0,1.0,0.0,1.0,-1.407233476638794,1.4072318077087402,1.6474025414936475e-06,1.0763450860977173,0.0,0.0,0.0,31.036720275878903,25.0,-102.10215759277344,-0.0,233.2345123291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.785292387008667,0.1243566945195198,0.1125500872731208,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.832456111907959,0.148865669965744,0.1415418833494186,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.78866046667099,0.1259935349225998,0.0886391997337341,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180449604988098,0.1406733840703964,0.1338295638561248,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398064374923706,0.1528442353010177,0.6905431747436523,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617954313755035,1.0,1.0,0.0,1.0,-1.4007185697555542,1.4007169008255005,1.633451688576315e-06,1.0710020065307615,0.0,0.0,0.0,29.85318374633789,25.0,-100.97735595703124,-0.0,227.87173461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.785292387008667,0.1243566945195198,0.1125500872731208,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.832456111907959,0.148865669965744,0.1415418833494186,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.78866046667099,0.1259935349225998,0.0886391997337341,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180449604988098,0.1406733840703964,0.1338295638561248,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398064374923706,0.1528442353010177,0.6905431747436523,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663513183594,287.60400390625,1.0,0.2617954313755035,1.0,1.0,0.0,1.0,-1.4007185697555542,1.4007169008255005,1.633451688576315e-06,1.0710020065307615,0.0,0.0,0.0,29.85318374633789,25.0,-100.97735595703124,-0.0,227.87173461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884042859077454,0.1241368502378463,0.1123297959566116,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360733389854431,0.1489454209804535,0.1415977329015731,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920447587966919,0.1258844137191772,0.0885487049818039,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8215076923370361,0.1406886428594589,0.1338241845369339,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.842534065246582,0.1523736417293548,0.6883143186569214,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1650695800781,287.56817626953125,1.0,0.2607906460762024,1.0,1.0,0.0,1.0,-1.3977303504943848,1.397728681564331,1.627072379051242e-06,1.0685445070266724,0.0,0.0,0.0,29.373136520385746,25.0,-100.36898803710938,-0.0,225.57696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911519408226013,0.123929463326931,0.1121239960193634,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393369317054749,0.1490297466516494,0.1416606903076172,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950441241264343,0.1257800161838531,0.0884633362293243,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8245835900306702,0.1407089829444885,0.1338264197111129,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449051976203918,0.1519176661968231,0.6861673593521118,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639099121094,287.5326538085937,1.0,0.2598786652088165,1.0,1.0,0.0138646718114614,1.0,-1.3948816061019895,1.394873857498169,7.802065738360398e-06,1.0661919116973877,0.0,0.0,0.0,28.95344352722168,25.0,-99.61504364013672,-0.0,223.4879302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956240773200989,0.1235467568039894,0.1117487102746963,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448750376701355,0.1492094993591308,0.1418039202690124,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999702095985413,0.125585064291954,0.088306725025177,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297097682952881,0.1407624185085296,0.1338497251272201,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486413955688477,0.1510431170463562,0.6820810437202454,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582928836345672,1.0,1.0,0.0415940172970294,1.0,-1.389537334442139,1.389387130737305,0.0001502221275586,1.0616387128829956,0.0,0.0,0.0,28.26826477050781,25.0,-97.1820297241211,-0.0,219.83172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956240773200989,0.1235467568039894,0.1117487102746963,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448750376701355,0.1492094993591308,0.1418039202690124,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999702095985413,0.125585064291954,0.088306725025177,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8297097682952881,0.1407624185085296,0.1338497251272201,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486413955688477,0.1510431170463562,0.6820810437202454,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.16192626953125,287.4631042480469,1.0,0.2582928836345672,1.0,1.0,0.0415940172970294,1.0,-1.389537334442139,1.389387130737305,0.0001502221275586,1.0616387128829956,0.0,0.0,0.0,28.26826477050781,25.0,-97.1820297241211,-0.0,219.83172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989410758018494,0.123204305768013,0.111415334045887,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492811322212219,0.1494037955999374,0.1419665813446045,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036906719207764,0.125411257147789,0.0881684571504592,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337070345878601,0.1408325135707855,0.1338944882154464,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512260913848877,0.1502122431993484,0.6782248616218567,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569609880447387,1.0,1.0,0.0693233609199523,1.0,-1.3845908641815186,1.382901668548584,0.0016891977284103,1.0560132265090942,0.0,0.0,0.0,27.74463081359864,25.0,-89.95572662353516,-0.0,216.72938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989410758018494,0.123204305768013,0.111415334045887,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492811322212219,0.1494037955999374,0.1419665813446045,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036906719207764,0.125411257147789,0.0881684571504592,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8337070345878601,0.1408325135707855,0.1338944882154464,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512260913848877,0.1502122431993484,0.6782248616218567,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1602783203125,287.39862060546875,1.0,0.2569609880447387,1.0,1.0,0.0693233609199523,1.0,-1.3845908641815186,1.382901668548584,0.0016891977284103,1.0560132265090942,0.0,0.0,0.0,27.74463081359864,25.0,-89.95572662353516,-0.0,216.72938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.801388144493103,0.1229442059993743,0.1111403480172157,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8527929782867432,0.1496484279632568,0.1421638578176498,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8064882159233093,0.1252962052822113,0.0880615338683128,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.836837112903595,0.14095339179039,0.1339751482009887,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8529090881347656,0.1494565457105636,0.6746472716331482,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422607421875,297.1592712402344,287.3868408203125,1.0,0.2558243572711944,1.0,1.0,0.1183293089270591,1.0,-1.3801709413528442,1.3495646715164185,0.0306062474846839,1.0235470533370972,0.0,0.0,0.0,27.3370418548584,25.0,-5.838192939758301,-0.0,214.0784149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.801388144493103,0.1229442059993743,0.1111403480172157,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8527929782867432,0.1496484279632568,0.1421638578176498,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8064882159233093,0.1252962052822113,0.0880615338683128,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.836837112903595,0.14095339179039,0.1339751482009887,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8529090881347656,0.1494565457105636,0.6746472716331482,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422607421875,297.1592712402344,287.3868408203125,1.0,0.2558243572711944,1.0,1.0,0.1183293089270591,1.0,-1.3801709413528442,1.3495646715164185,0.0306062474846839,1.0235470533370972,0.0,0.0,0.0,27.3370418548584,25.0,-5.838192939758301,-0.0,214.0784149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8057698011398315,0.1231524497270584,0.1111573576927185,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.8580566048622131,0.1502737700939178,0.1426030546426773,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8109594583511353,0.1255619972944259,0.0881360098719596,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706481933594,0.8416190147399902,0.1414383351802826,0.1342879235744476,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8563476204872131,0.1491120457649231,0.672341525554657,287.5758056640625,289.1499938964844,287.1824951171875,285.9324645996094,287.9069519042969,297.1617431640625,287.6012878417969,1.0,0.2549099326133728,1.0,1.0,0.1673352569341659,1.0,-1.3784123659133911,1.2768911123275757,0.1015212535858154,0.9513387680053712,0.0,0.0,0.0,26.84946060180664,25.0,247.0168914794922,-0.0,212.1879272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
