time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682067871094,0.8057698011398315,0.1231524497270584,0.1111573576927185,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.8580566048622131,0.1502737700939178,0.1426030546426773,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.8109594583511353,0.1255619972944259,0.0881360098719596,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706481933594,0.8416190147399902,0.1414383351802826,0.1342879235744476,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8563476204872131,0.1491120457649231,0.672341525554657,287.5758056640625,289.1499938964844,287.1824951171875,285.9324645996094,287.9069519042969,297.1617431640625,287.6012878417969,1.0,0.2549099326133728,1.0,1.0,0.1673352569341659,1.0,-1.3784123659133911,1.2768911123275757,0.1015212535858154,0.9513387680053712,0.0,0.0,0.0,26.84946060180664,25.0,247.0168914794922,-0.0,212.1879272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6989440917969,0.8105608820915222,0.1235670000314712,0.1114225834608078,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70184326171875,0.8633120059967041,0.150857999920845,0.1430522203445434,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.8155933022499084,0.1259600073099136,0.0883397608995437,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010192871094,0.8464874029159546,0.1419398486614227,0.134662926197052,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.86068195104599,0.1492293775081634,0.672348141670227,287.705322265625,289.1499938964844,287.157470703125,285.90887451171875,288.039306640625,297.1653747558594,287.72607421875,1.0,0.2545997202396393,1.0,1.0,0.1918382346630096,1.0,-1.3799711465835571,1.256959319114685,0.1230118200182914,0.9310946464538574,0.0,0.0,0.0,26.46006965637207,25.0,288.7331237792969,-0.0,211.8248443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.8166488409042358,0.1241228654980659,0.1118391379714012,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217163085937,0.8701626062393188,0.1515811383724212,0.1436493992805481,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81903076171875,0.8215261697769165,0.1264905482530594,0.0886488631367683,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.82086181640625,0.8528702855110168,0.1425740271806717,0.135179117321968,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215637207031,0.8666029572486877,0.1494997590780258,0.6731184124946594,287.82537841796875,289.25,287.13409423828125,285.8868408203125,288.2011413574219,297.1700439453125,287.8482971191406,1.0,0.2544097006320953,1.0,1.0,0.2170686721801757,1.0,-1.3831019401550293,1.234297752380371,0.148804172873497,0.9078275561332704,0.0,0.0,0.0,26.00395393371582,25.0,321.0628967285156,-0.0,211.8821716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156616210937,0.8321326375007629,0.1256418526172638,0.1130297780036926,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.8882304430007935,0.1534444391727447,0.1452248692512512,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160583496094,0.8368927836418152,0.1279449164867401,0.0895333662629127,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185302734375,0.8698960542678833,0.1442394256591797,0.1365745216608047,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.8828080296516418,0.1505002677440643,0.6766578555107117,288.1245422363281,289.3500061035156,287.0928955078125,285.8477783203125,288.61358642578125,297.1820983886719,288.1551818847656,1.0,0.25441774725914,1.0,1.0,0.267529547214508,1.0,-1.393405199050903,1.1810904741287231,0.2123147845268249,0.8526404500007629,0.0,0.0,0.0,24.97195816040039,25.0,417.0318298339844,-0.0,213.20913696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156616210937,0.8321326375007629,0.1256418526172638,0.1130297780036926,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197204589844,0.8882304430007935,0.1534444391727447,0.1452248692512512,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1160583496094,0.8368927836418152,0.1279449164867401,0.0895333662629127,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185302734375,0.8698960542678833,0.1442394256591797,0.1365745216608047,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.119384765625,0.8828080296516418,0.1505002677440643,0.6766578555107117,288.1245422363281,289.3500061035156,287.0928955078125,285.8477783203125,288.61358642578125,297.1820983886719,288.1551818847656,1.0,0.25441774725914,1.0,1.0,0.267529547214508,1.0,-1.393405199050903,1.1810904741287231,0.2123147845268249,0.8526404500007629,0.0,0.0,0.0,24.97195816040039,25.0,417.0318298339844,-0.0,213.20913696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8548548817634583,0.1278047561645507,0.1147580593824386,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.9150573015213012,0.1559605300426483,0.147376000881195,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060729980469,0.8597243428230286,0.1300132125616073,0.0908177644014358,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8950689435005188,0.1465249955654144,0.1385166198015213,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9072654843330384,0.1522162705659866,0.6831985712051392,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,289.1327819824219,297.1982421875,288.55535888671875,1.0,0.2550190985202789,1.0,1.0,0.3179904222488403,1.0,-1.4097837209701538,1.11883282661438,0.2909508347511291,0.7872209548950195,0.0,0.0,0.0,23.750036239624023,25.0,537.0413208007812,-0.0,216.3811950683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5055847167969,0.8548548817634583,0.1278047561645507,0.1147580593824386,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5106811523437,0.9150573015213012,0.1559605300426483,0.147376000881195,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5060729980469,0.8597243428230286,0.1300132125616073,0.0908177644014358,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5092163085937,0.8950689435005188,0.1465249955654144,0.1385166198015213,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101623535156,0.9072654843330384,0.1522162705659866,0.6831985712051392,288.5167541503906,289.45001220703125,287.0598449707031,285.81610107421875,289.1327819824219,297.1982421875,288.55535888671875,1.0,0.2550190985202789,1.0,1.0,0.3179904222488403,1.0,-1.4097837209701538,1.11883282661438,0.2909508347511291,0.7872209548950195,0.0,0.0,0.0,23.750036239624023,25.0,537.0413208007812,-0.0,216.3811950683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8912498354911804,0.1306712329387664,0.1171102374792099,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330139160156,0.958614945411682,0.1591953188180923,0.1501926481723785,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288330078125,0.8961857557296753,0.1327535510063171,0.092562511563301,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.9366309642791748,0.1494932025671005,0.1410901546478271,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.9491970539093018,0.1547368466854095,0.6932453513145447,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.2187194824219,288.9728698730469,1.0,0.2563347816467285,1.0,1.0,0.3505545854568481,1.0,-1.4332293272018433,1.0810186862945557,0.35221067070961,0.7447581887245178,0.0,0.0,0.0,22.2858943939209,25.0,560.1828002929688,-0.0,221.7819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9284362792969,0.8912498354911804,0.1306712329387664,0.1171102374792099,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9330139160156,0.958614945411682,0.1591953188180923,0.1501926481723785,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9288330078125,0.8961857557296753,0.1327535510063171,0.092562511563301,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.9366309642791748,0.1494932025671005,0.1410901546478271,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.93243408203125,0.9491970539093018,0.1547368466854095,0.6932453513145447,288.9384460449219,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.2187194824219,288.9728698730469,1.0,0.2563347816467285,1.0,1.0,0.3505545854568481,1.0,-1.4332293272018433,1.0810186862945557,0.35221067070961,0.7447581887245178,0.0,0.0,0.0,22.2858943939209,25.0,560.1828002929688,-0.0,221.7819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255120754241944,0.1340320259332656,0.1199796646833419,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.976129949092865,0.1632158011198043,0.1464916616678238,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.930871605873108,0.135998398065567,0.0947108343243599,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713472723960876,0.1529854387044906,0.1442266255617141,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810541272163392,0.1579203456640243,0.7065857648849487,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.24224853515625,289.3773803710937,1.0,0.25816410779953,1.0,1.0,0.3831187486648559,1.0,-1.454347014427185,1.0394537448883057,0.414893239736557,0.6991548538208008,0.0,0.0,0.0,21.460914611816406,43.0,563.6384887695312,-0.0,228.0277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255120754241944,0.1340320259332656,0.1199796646833419,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.976129949092865,0.1632158011198043,0.1464916616678238,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335876464844,0.930871605873108,0.135998398065567,0.0947108343243599,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713472723960876,0.1529854387044906,0.1442266255617141,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810541272163392,0.1579203456640243,0.7065857648849487,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,297.24224853515625,289.3773803710937,1.0,0.25816410779953,1.0,1.0,0.3831187486648559,1.0,-1.454347014427185,1.0394537448883057,0.414893239736557,0.6991548538208008,0.0,0.0,0.0,21.460914611816406,43.0,563.6384887695312,-0.0,228.0277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.9255265593528748,0.1358930617570877,0.1215963214635849,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.54083251953125,0.9804025292396544,0.1658058613538742,0.1506184041500091,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5374755859375,0.930668294429779,0.1378042846918106,0.0959292873740196,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5402526855469,0.9709907174110411,0.154923141002655,0.1459976136684417,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.9803835153579712,0.1597465127706527,0.7144221067428589,289.54693603515625,289.6499938964844,287.01910400390625,285.77490234375,290.1329650878906,297.2569885253906,289.58184814453125,1.0,0.2621358633041382,1.0,1.0,0.3994008302688598,1.0,-1.474467635154724,1.0242924690246582,0.4501751661300659,0.6797248125076294,0.0,0.0,0.0,21.9923038482666,43.0,568.0612182617188,-0.0,237.388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7317810058594,0.8996400237083435,0.1378635615110397,0.1233742609620094,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353820800781,0.9677593111991882,0.1679849028587341,0.1583064198493957,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7320556640625,0.9038664698600768,0.1397192776203155,0.0972731932997703,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342834472656,0.94474458694458,0.1569758951663971,0.1479437053203582,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348327636719,0.9552671909332277,0.1617131531238556,0.7232094407081604,289.7395935058594,289.75,287.0190734863281,285.7740173339844,290.1993713378906,297.2695617675781,289.7646484375,1.0,0.2677765488624573,1.0,1.0,0.4017640054225921,1.0,-1.4973763227462769,1.033035397529602,0.4643408954143524,0.6843395829200745,0.0,0.0,0.0,23.82528686523437,61.0,516.5440673828125,-0.0,252.03237915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294742107391357,0.1417705416679382,0.1271377354860305,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8836696743965149,0.1722427457571029,0.1625759750604629,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327491879463196,0.143568530678749,0.1001458466053009,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640523552894592,0.1611283719539642,0.1521090269088745,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8723118901252747,0.1657427251338958,0.7423482537269592,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.9902648925781,1.0,0.2826992571353912,1.0,1.0,0.4064903259277344,1.0,-1.5414037704467771,1.0524044036865234,0.488999456167221,0.6943439245223999,0.0,0.0,0.0,30.86908531188965,79.0,357.48980712890625,-0.0,289.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.969970703125,0.8294742107391357,0.1417705416679382,0.1271377354860305,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8836696743965149,0.1722427457571029,0.1625759750604629,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701232910156,0.8327491879463196,0.143568530678749,0.1001458466053009,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640523552894592,0.1611283719539642,0.1521090269088745,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8723118901252747,0.1657427251338958,0.7423482537269592,289.9745178222656,289.8500061035156,287.0281066894531,285.7804870605469,290.28497314453125,297.291748046875,289.9902648925781,1.0,0.2826992571353912,1.0,1.0,0.4064903259277344,1.0,-1.5414037704467771,1.0524044036865234,0.488999456167221,0.6943439245223999,0.0,0.0,0.0,30.86908531188965,79.0,357.48980712890625,-0.0,289.123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681827545166016,0.1454412639141082,0.1308640539646148,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194910883903503,0.1764734834432602,0.1669811904430389,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713744640350342,0.1472649276256561,0.1030473187565803,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019770383834839,0.1651628464460373,0.1563477218151092,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093716502189636,0.1696805208921432,0.7620034217834473,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.37725830078125,297.31103515625,290.1607971191406,1.0,0.3010272681713104,1.0,1.0,0.411216676235199,1.0,-1.5833349227905271,1.0700243711471558,0.5133104920387268,0.7034174203872681,0.0,0.0,0.0,41.678001403808594,67.0,262.5914611816406,-0.0,337.9023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.7681827545166016,0.1454412639141082,0.1308640539646148,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.146728515625,0.8194910883903503,0.1764734834432602,0.1669811904430389,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.145263671875,0.7713744640350342,0.1472649276256561,0.1030473187565803,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1462097167969,0.8019770383834839,0.1651628464460373,0.1563477218151092,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464233398437,0.8093716502189636,0.1696805208921432,0.7620034217834473,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.37725830078125,297.31103515625,290.1607971191406,1.0,0.3010272681713104,1.0,1.0,0.411216676235199,1.0,-1.5833349227905271,1.0700243711471558,0.5133104920387268,0.7034174203872681,0.0,0.0,0.0,41.678001403808594,67.0,262.5914611816406,-0.0,337.9023742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7546129822731018,0.1488323807716369,0.1341383606195449,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050590753555298,0.1805720925331115,0.1710627228021621,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7577124238014221,0.150757759809494,0.1056509986519813,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871640920639038,0.1690180897712707,0.1602088361978531,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941754460334778,0.1734277456998825,0.779860258102417,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.3269348144531,290.24835205078125,1.0,0.3106727004051208,1.0,1.0,0.4039026200771332,1.0,-1.6213691234588623,1.106224775314331,0.5151442289352417,0.73182612657547,0.0,0.0,0.0,46.645782470703125,55.0,140.73109436035156,-0.0,370.98138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7546129822731018,0.1488323807716369,0.1341383606195449,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24432373046875,0.8050590753555298,0.1805720925331115,0.1710627228021621,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7577124238014221,0.150757759809494,0.1056509986519813,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.7871640920639038,0.1690180897712707,0.1602088361978531,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.7941754460334778,0.1734277456998825,0.779860258102417,290.244873046875,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.3269348144531,290.24835205078125,1.0,0.3106727004051208,1.0,1.0,0.4039026200771332,1.0,-1.6213691234588623,1.106224775314331,0.5151442289352417,0.73182612657547,0.0,0.0,0.0,46.645782470703125,55.0,140.73109436035156,-0.0,370.98138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626200914382935,0.1518270969390869,0.1368914097547531,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8138869404792786,0.1843779683113098,0.1747049689292907,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7660130262374878,0.1539283692836761,0.1079031601548194,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960994243621826,0.1725655049085617,0.1636102050542831,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028130531311035,0.1768110394477844,0.7953383922576904,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145941197872162,1.0,1.0,0.3965885639190674,1.0,-1.6544207334518433,1.1404790878295898,0.5139416456222534,0.7592824697494507,0.0,0.0,0.0,46.64230346679688,43.0,53.21028137207031,-0.0,388.7378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7626200914382935,0.1518270969390869,0.1368914097547531,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8138869404792786,0.1843779683113098,0.1747049689292907,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7660130262374878,0.1539283692836761,0.1079031601548194,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960994243621826,0.1725655049085617,0.1636102050542831,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8028130531311035,0.1768110394477844,0.7953383922576904,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,297.3379821777344,290.2692565917969,1.0,0.3145941197872162,1.0,1.0,0.3965885639190674,1.0,-1.6544207334518433,1.1404790878295898,0.5139416456222534,0.7592824697494507,0.0,0.0,0.0,46.64230346679688,43.0,53.21028137207031,-0.0,388.7378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7725972533226013,0.1531881541013717,0.1380904614925384,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8241018056869507,0.1861660033464431,0.1763643473386764,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7762385606765747,0.1553959995508194,0.1089062169194221,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8069330453872681,0.174222856760025,0.1651468276977539,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8132498264312744,0.1783517450094223,0.8021621704101562,290.2685852050781,290.1499938964844,287.13934326171875,285.8744201660156,290.277099609375,297.3418273925781,290.2681884765625,1.0,0.3149100244045257,1.0,1.0,0.3929315209388733,1.0,-1.6690958738327026,1.156602382659912,0.5124934315681458,0.7723815441131592,0.0,0.0,0.0,45.2964973449707,43.0,24.62375259399414,-0.0,393.0013732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7869154214859009,0.1544732600450515,0.1391901075839996,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8382962346076965,0.1878845393657684,0.1779279261827469,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7908344864845276,0.1567956507205963,0.1098387017846107,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.8212710022926331,0.1758109927177429,0.1665875166654586,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.8271104693412781,0.1797943413257599,0.8084113001823425,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708740234375,297.3446960449219,290.2655029296875,1.0,0.3143555223941803,1.0,1.0,0.3907588422298431,1.0,-1.682646870613098,1.1694566011428833,0.5131903290748596,0.7824472188949585,0.0,0.0,0.0,43.24555587768555,31.0,10.112496376037598,-0.0,394.6699523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.83089679479599,0.1568943262100219,0.1411667615175247,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858547210693359,0.19116872549057,0.1808248162269592,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349854946136475,0.1594541370868683,0.1115401536226272,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662305474281311,0.1788364350795745,0.1692401766777038,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721933364868164,0.1824301332235336,0.8193998336791992,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481140136719,290.2646789550781,1.0,0.3111343383789062,1.0,1.0,0.3864134848117828,1.0,-1.7069213390350342,1.1931525468826294,0.5137687921524048,0.8011391162872314,0.0,0.0,0.0,37.43173599243164,25.0,0.3579140901565552,-0.0,391.47015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.83089679479599,0.1568943262100219,0.1411667615175247,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8858547210693359,0.19116872549057,0.1808248162269592,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349854946136475,0.1594541370868683,0.1115401536226272,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8662305474281311,0.1788364350795745,0.1692401766777038,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721933364868164,0.1824301332235336,0.8193998336791992,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481140136719,290.2646789550781,1.0,0.3111343383789062,1.0,1.0,0.3864134848117828,1.0,-1.7069213390350342,1.1931525468826294,0.5137687921524048,0.8011391162872314,0.0,0.0,0.0,37.43173599243164,25.0,0.3579140901565552,-0.0,391.47015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961528539657593,0.159182071685791,0.1430106610059738,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9642176628112792,0.1943053305149078,0.1835696250200271,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014170169830322,0.1619844883680343,0.1131425201892852,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412304759025574,0.1817155331373214,0.1717426478862762,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474695920944214,0.184783399105072,0.8290709853172302,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.2618103027344,1.0,0.3079228103160858,1.0,1.0,0.3820681273937225,1.0,-1.7289721965789795,1.2156062126159668,0.5133659839630127,0.8190296292304993,0.0,0.0,0.0,31.61268424987793,25.0,-3.478938341140747,-0.0,386.8633117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961528539657593,0.159182071685791,0.1430106610059738,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9642176628112792,0.1943053305149078,0.1835696250200271,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9014170169830322,0.1619844883680343,0.1131425201892852,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412304759025574,0.1817155331373214,0.1717426478862762,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474695920944214,0.184783399105072,0.8290709853172302,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,297.34930419921875,290.2618103027344,1.0,0.3079228103160858,1.0,1.0,0.3820681273937225,1.0,-1.7289721965789795,1.2156062126159668,0.5133659839630127,0.8190296292304993,0.0,0.0,0.0,31.61268424987793,25.0,-3.478938341140747,-0.0,386.8633117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.93449205160141,0.1613890975713729,0.1449174284934997,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9688538312911988,0.1981180310249328,0.1685952693223953,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9410933256149292,0.1644324213266372,0.1147954761981964,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.979035258293152,0.1844983249902725,0.1742957532405853,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9830607771873474,0.1869128048419952,0.8383886814117432,290.2988586425781,290.54998779296875,287.3150634765625,286.0231018066406,290.35693359375,297.35113525390625,290.3031005859375,1.0,0.3059023916721344,1.0,1.0,0.3878664374351501,1.0,-1.7295328378677368,1.2052195072174072,0.5243132710456848,0.8087857961654663,0.0,0.0,0.0,29.53386878967285,45.0,49.346221923828125,-0.0,381.0398254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.93449205160141,0.1613890975713729,0.1449174284934997,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9688538312911988,0.1981180310249328,0.1685952693223953,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9410933256149292,0.1644324213266372,0.1147954761981964,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.979035258293152,0.1844983249902725,0.1742957532405853,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9830607771873474,0.1869128048419952,0.8383886814117432,290.2988586425781,290.54998779296875,287.3150634765625,286.0231018066406,290.35693359375,297.35113525390625,290.3031005859375,1.0,0.3059023916721344,1.0,1.0,0.3878664374351501,1.0,-1.7295328378677368,1.2052195072174072,0.5243132710456848,0.8087857961654663,0.0,0.0,0.0,29.53386878967285,45.0,49.346221923828125,-0.0,381.0398254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300180673599244,0.1637945622205734,0.1470349282026291,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9826849699020386,0.2031464725732803,0.1813133358955383,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.937028169631958,0.1670510321855545,0.1165967360138893,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766174316406,0.9756720066070556,0.1874233931303024,0.1770328283309936,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786331653594972,0.1890951544046402,0.8481323719024658,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3603515625,290.3847351074219,1.0,0.3128966093063354,1.0,1.0,0.3936647474765777,1.0,-1.764456033706665,1.2158738374710083,0.5485821962356567,0.8117318749427795,0.0,0.0,0.0,30.808528900146484,63.0,100.9316177368164,-0.0,404.7998352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37603759765625,0.9300180673599244,0.1637945622205734,0.1470349282026291,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.9826849699020386,0.2031464725732803,0.1813133358955383,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761291503906,0.937028169631958,0.1670510321855545,0.1165967360138893,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766174316406,0.9756720066070556,0.1874233931303024,0.1770328283309936,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9786331653594972,0.1890951544046402,0.8481323719024658,290.3778381347656,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,297.3603515625,290.3847351074219,1.0,0.3128966093063354,1.0,1.0,0.3936647474765777,1.0,-1.764456033706665,1.2158738374710083,0.5485821962356567,0.8117318749427795,0.0,0.0,0.0,30.808528900146484,63.0,100.9316177368164,-0.0,404.7998352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42706298828125,0.9056494235992432,0.1650847792625427,0.1482351571321487,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281005859375,0.978708565235138,0.2045414447784423,0.1933442801237106,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271545410156,0.9122357964515686,0.168434202671051,0.1175983175635337,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.427734375,0.953020453453064,0.1889549046754837,0.1785296499729156,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4277648925781,0.9557073712348938,0.1902334988117218,0.8535041809082031,290.4291381835937,290.6499938964844,287.40460205078125,286.0984191894531,290.5409240722656,297.36041259765625,290.4366760253906,1.0,0.3189098536968231,1.0,1.0,0.3965639173984527,1.0,-1.7898138761520386,1.2259365320205688,0.5638773441314697,0.8167391419410706,0.0,0.0,0.0,33.0751838684082,63.0,121.6845703125,-0.0,426.6858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.861678421497345,0.166400596499443,0.149560272693634,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.928617000579834,0.2058297097682953,0.1947358548641204,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8674675822257996,0.1698357611894607,0.1186912357807159,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.901904821395874,0.1905034482479095,0.1801481544971466,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9036626815795898,0.1913742423057556,0.8593878149986267,290.4843444824219,290.75,287.4359741210937,286.1247253417969,290.6114807128906,297.3593139648437,290.4925537109375,1.0,0.3256498873233795,1.0,1.0,0.4008249342441559,1.0,-1.803395748138428,1.226088047027588,0.5773077607154846,0.8140569925308228,0.0,0.0,0.0,37.65181350708008,81.0,139.39065551757812,-0.0,448.96868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.7980461120605469,0.169188305735588,0.1524157077074051,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8535090088844299,0.208828791975975,0.1978624612092971,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.803720235824585,0.1727733165025711,0.1210217922925949,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8334410190582275,0.1937330216169357,0.1835784912109375,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337671160697937,0.1937572807073593,0.871910810470581,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568359375,297.3600158691406,290.6205749511719,1.0,0.3413242101669311,1.0,1.0,0.4093469977378845,1.0,-1.8325309753417969,1.2271119356155396,0.6054190397262573,0.8089649677276611,0.0,0.0,0.0,49.0861930847168,69.0,169.03240966796875,-0.0,502.9137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.7980461120605469,0.169188305735588,0.1524157077074051,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8535090088844299,0.208828791975975,0.1978624612092971,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.803720235824585,0.1727733165025711,0.1210217922925949,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8334410190582275,0.1937330216169357,0.1835784912109375,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337671160697937,0.1937572807073593,0.871910810470581,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568359375,297.3600158691406,290.6205749511719,1.0,0.3413242101669311,1.0,1.0,0.4093469977378845,1.0,-1.8325309753417969,1.2271119356155396,0.6054190397262573,0.8089649677276611,0.0,0.0,0.0,49.0861930847168,69.0,169.03240966796875,-0.0,502.9137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7853255867958069,0.172209620475769,0.1552072167396545,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466735839844,0.8403807878494263,0.2122748792171478,0.2011593878269195,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.7910010814666748,0.1759083122014999,0.1232791915535926,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462463378906,0.8213405013084412,0.1971586495637893,0.186908021569252,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8205340504646301,0.1963133662939071,0.8838313221931458,290.7479248046875,290.95001220703125,287.5676574707031,286.23468017578125,290.9010009765625,297.3635559082031,290.7572326660156,1.0,0.3485825955867767,1.0,1.0,0.4178690314292907,1.0,-1.860865592956543,1.2274720668792725,0.6333934664726257,0.8033866286277771,0.0,0.0,0.0,53.46147918701172,57.0,184.98220825195312,-0.0,535.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
