time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7853255867958069,0.172209620475769,0.1552072167396545,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466735839844,0.8403807878494263,0.2122748792171478,0.2011593878269195,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.7910010814666748,0.1759083122014999,0.1232791915535926,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462463378906,0.8213405013084412,0.1971586495637893,0.186908021569252,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.8205340504646301,0.1963133662939071,0.8838313221931458,290.7479248046875,290.95001220703125,287.5676574707031,286.23468017578125,290.9010009765625,297.3635559082031,290.7572326660156,1.0,0.3485825955867767,1.0,1.0,0.4178690314292907,1.0,-1.860865592956543,1.2274720668792725,0.6333934664726257,0.8033866286277771,0.0,0.0,0.0,53.46147918701172,57.0,184.98220825195312,-0.0,535.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7992914319038391,0.1754886209964752,0.1580164581537246,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819580078125,0.8540427088737488,0.2160872966051101,0.204596146941185,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8050916790962219,0.1792653650045395,0.1255240440368652,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8344817161560059,0.2008078098297119,0.1902208030223846,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8325421214103699,0.1990829110145568,0.8956143260002136,290.8831481933594,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695373535156,290.89190673828125,1.0,0.3507631421089172,1.0,1.0,0.4251099228858948,1.0,-1.889187932014465,1.230165719985962,0.6590222120285034,0.8000804781913757,0.0,0.0,0.0,52.15742111206055,45.0,185.79318237304688,-0.0,550.9524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7992914319038391,0.1754886209964752,0.1580164581537246,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819580078125,0.8540427088737488,0.2160872966051101,0.204596146941185,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8050916790962219,0.1792653650045395,0.1255240440368652,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8344817161560059,0.2008078098297119,0.1902208030223846,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8325421214103699,0.1990829110145568,0.8956143260002136,290.8831481933594,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,297.3695373535156,290.89190673828125,1.0,0.3507631421089172,1.0,1.0,0.4251099228858948,1.0,-1.889187932014465,1.230165719985962,0.6590222120285034,0.8000804781913757,0.0,0.0,0.0,52.15742111206055,45.0,185.79318237304688,-0.0,550.9524536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.8334432244300842,0.1789891421794891,0.1608917862176895,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8919095993041992,0.2201864123344421,0.2081720530986786,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8389573693275452,0.1828230619430542,0.1278031170368194,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.8701332211494446,0.2046620398759842,0.193583682179451,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8667390942573547,0.2020559310913086,0.9076208472251892,291.01513671875,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3771667480469,291.0236511230469,1.0,0.3496014475822449,1.0,1.0,0.4323508143424988,1.0,-1.9181267023086548,1.2332178354263306,0.6849088668823242,0.7969611287117004,0.0,0.0,0.0,47.138946533203125,33.0,183.8210906982422,-0.0,555.0010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.8334432244300842,0.1789891421794891,0.1608917862176895,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.8919095993041992,0.2201864123344421,0.2081720530986786,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.8389573693275452,0.1828230619430542,0.1278031170368194,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.8701332211494446,0.2046620398759842,0.193583682179451,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135498046875,0.8667390942573547,0.2020559310913086,0.9076208472251892,291.01513671875,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,297.3771667480469,291.0236511230469,1.0,0.3496014475822449,1.0,1.0,0.4323508143424988,1.0,-1.9181267023086548,1.2332178354263306,0.6849088668823242,0.7969611287117004,0.0,0.0,0.0,47.138946533203125,33.0,183.8210906982422,-0.0,555.0010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07830810546875,0.8611941933631897,0.1808156967163086,0.1623611450195312,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9256147146224976,0.2223289757966995,0.2100109308958053,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07843017578125,0.8672298192977905,0.184673860669136,0.1289635896682739,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.9009463787078856,0.2066625207662582,0.1952947825193405,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789794921875,0.8967070579528809,0.203616589307785,0.9137670397758484,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,297.3814392089844,291.0889587402344,1.0,0.3481599986553192,1.0,1.0,0.4359712600708008,1.0,-1.93292772769928,1.2349145412445068,0.6980132460594177,0.7954856157302856,0.0,0.0,0.0,43.62017440795898,33.0,182.71522521972656,-0.0,553.9583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9036209583282472,0.1826869547367096,0.1638537645339965,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.9742058515548706,0.2245253771543502,0.2118832617998123,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.91046541929245,0.1865683495998382,0.1301408410072326,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.950252890586853,0.208707720041275,0.1970294564962387,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446969032287598,0.205222949385643,0.920028805732727,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689208984375,297.38592529296875,291.1490173339844,1.0,0.3463051319122314,1.0,1.0,0.4376099407672882,1.0,-1.9479843378067017,1.2403823137283323,0.7076020836830139,0.797707736492157,0.0,0.0,0.0,39.58478164672852,36.0,172.76666259765625,-0.0,551.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439890384674072,0.1864376962184906,0.1671248823404312,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810755252838136,0.2297514081001281,0.1971441954374313,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9513410925865172,0.190381109714508,0.1327236294746399,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9862709641456604,0.2128288000822067,0.2008130252361297,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9807306528091432,0.2084675580263137,0.93405282497406,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526611328125,297.3969421386719,291.2500915527344,1.0,0.3459217846393585,1.0,1.0,0.440887302160263,1.0,-1.958768010139465,1.2403165102005005,0.7184513807296753,0.7954572439193726,0.0,0.0,0.0,37.33723068237305,56.0,147.77288818359375,-0.0,551.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439890384674072,0.1864376962184906,0.1671248823404312,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9810755252838136,0.2297514081001281,0.1971441954374313,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9513410925865172,0.190381109714508,0.1327236294746399,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9862709641456604,0.2128288000822067,0.2008130252361297,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9807306528091432,0.2084675580263137,0.93405282497406,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526611328125,297.3969421386719,291.2500915527344,1.0,0.3459217846393585,1.0,1.0,0.440887302160263,1.0,-1.958768010139465,1.2403165102005005,0.7184513807296753,0.7954572439193726,0.0,0.0,0.0,37.33723068237305,56.0,147.77288818359375,-0.0,551.5772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396452307701112,0.190240278840065,0.1705446541309356,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857439994812012,0.236020877957344,0.2070252001285553,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9470945596694946,0.1942779421806335,0.135443165898323,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.982703685760498,0.2170453518629074,0.2047920227050781,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758527874946594,0.2118112593889236,0.949015974998474,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428100585937,297.41290283203125,291.3452453613281,1.0,0.3542775809764862,1.0,1.0,0.4441646635532379,1.0,-2.000664710998535,1.2586562633514404,0.7420085072517395,0.8043114542961121,0.0,0.0,0.0,39.18352127075195,76.0,137.46095275878906,-0.0,588.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396452307701112,0.190240278840065,0.1705446541309356,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857439994812012,0.236020877957344,0.2070252001285553,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9470945596694946,0.1942779421806335,0.135443165898323,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.982703685760498,0.2170453518629074,0.2047920227050781,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758527874946594,0.2118112593889236,0.949015974998474,291.339111328125,291.1499938964844,287.9222717285156,286.525634765625,291.4428100585937,297.41290283203125,291.3452453613281,1.0,0.3542775809764862,1.0,1.0,0.4441646635532379,1.0,-2.000664710998535,1.2586562633514404,0.7420085072517395,0.8043114542961121,0.0,0.0,0.0,39.18352127075195,76.0,137.46095275878906,-0.0,588.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8838555812835693,0.1940065324306488,0.1741736680269241,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9556942582130432,0.2401007115840912,0.2269193232059478,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902463912963867,0.1981781125068664,0.1383498609066009,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.926437258720398,0.2212774008512497,0.2090349793434143,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.9168184995651244,0.2151587903499603,0.9652138352394104,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4632568359375,297.4173278808594,291.4080810546875,1.0,0.3691402375698089,1.0,1.0,0.4396532773971557,1.0,-2.056968212127685,1.3003026247024536,0.7566657066345215,0.8338301777839661,0.0,0.0,0.0,46.51420211791992,96.0,93.17796325683594,-0.0,657.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8838555812835693,0.1940065324306488,0.1741736680269241,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052124023437,0.9556942582130432,0.2401007115840912,0.2269193232059478,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902463912963867,0.1981781125068664,0.1383498609066009,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.926437258720398,0.2212774008512497,0.2090349793434143,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.9168184995651244,0.2151587903499603,0.9652138352394104,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4632568359375,297.4173278808594,291.4080810546875,1.0,0.3691402375698089,1.0,1.0,0.4396532773971557,1.0,-2.056968212127685,1.3003026247024536,0.7566657066345215,0.8338301777839661,0.0,0.0,0.0,46.51420211791992,96.0,93.17796325683594,-0.0,657.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8180162310600281,0.1974860578775406,0.1778324991464615,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8749474287033081,0.2438732683658599,0.2309349626302719,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8235486149787903,0.2018599510192871,0.1413242220878601,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.852319598197937,0.2253074795007705,0.213384747505188,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8440015912055969,0.2182508558034896,0.9817230701446532,291.43853759765625,291.1499938964844,288.0656433105469,286.6404724121094,291.4742431640625,297.4179077148437,291.4402160644531,1.0,0.3866979777812958,1.0,1.0,0.435141921043396,1.0,-2.094808578491211,1.3318990468978882,0.7629094123840332,0.8570852279663086,0.0,0.0,0.0,60.27191162109375,99.0,56.8624382019043,-0.0,737.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8180162310600281,0.1974860578775406,0.1778324991464615,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8749474287033081,0.2438732683658599,0.2309349626302719,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8235486149787903,0.2018599510192871,0.1413242220878601,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.852319598197937,0.2253074795007705,0.213384747505188,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8440015912055969,0.2182508558034896,0.9817230701446532,291.43853759765625,291.1499938964844,288.0656433105469,286.6404724121094,291.4742431640625,297.4179077148437,291.4402160644531,1.0,0.3866979777812958,1.0,1.0,0.435141921043396,1.0,-2.094808578491211,1.3318990468978882,0.7629094123840332,0.8570852279663086,0.0,0.0,0.0,60.27191162109375,99.0,56.8624382019043,-0.0,737.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504089355469,0.7995970249176025,0.1991298645734787,0.1795331537723541,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.8549444675445557,0.2457968741655349,0.2329506129026413,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504089355469,0.8056131601333618,0.2036259919404983,0.1427275836467743,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505310058594,0.8339616656303406,0.2272519320249557,0.2154509872198104,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8255832195281982,0.2196986377239227,0.9893481135368348,291.45074462890625,291.1499938964844,288.1009521484375,286.66845703125,291.4794311523437,297.41796875,291.4521484375,1.0,0.3938043117523193,1.0,1.0,0.4328862130641937,1.0,-2.112598419189453,1.3471283912658691,0.7654699087142944,0.8684021234512329,0.0,0.0,0.0,66.07911682128906,99.0,45.38070297241211,-0.0,773.6566772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.786372721195221,0.2007195502519607,0.181150883436203,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.8415938019752502,0.2477241605520248,0.2349435538053512,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.7924135327339172,0.2053474485874176,0.1440741568803787,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.8215041756629944,0.2291531413793563,0.2174420803785324,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.8125821948051453,0.2210821807384491,0.996526062488556,291.45709228515625,291.1499938964844,288.135986328125,286.696044921875,291.4685974121094,297.4178161621094,291.4571533203125,1.0,0.4001931250095367,1.0,1.0,0.4286935329437256,1.0,-2.129565477371216,1.365754008293152,0.763811469078064,0.8832670450210571,0.0,0.0,0.0,71.02981567382812,87.0,28.03357315063477,-0.0,806.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7831507325172424,0.2037091553211212,0.1839738339185714,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.838442862033844,0.2515079975128174,0.2386265844106674,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7894291877746582,0.2086272686719894,0.1464659869670868,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.818638801574707,0.2327942848205566,0.2210190147161483,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8085014224052429,0.2236216217279434,1.0086688995361328,291.4480285644531,291.1499938964844,288.20489501953125,286.7498779296875,291.4411926269531,297.4164123535156,291.447265625,1.0,0.4061674177646637,1.0,1.0,0.4203081727027893,1.0,-2.159137010574341,1.4013675451278689,0.7577694654464722,0.9123289585113524,0.0,0.0,0.0,74.18194580078125,75.0,-3.3870232105255127,-0.0,844.9954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7831507325172424,0.2037091553211212,0.1839738339185714,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.838442862033844,0.2515079975128174,0.2386265844106674,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7894291877746582,0.2086272686719894,0.1464659869670868,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.818638801574707,0.2327942848205566,0.2210190147161483,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8085014224052429,0.2236216217279434,1.0086688995361328,291.4480285644531,291.1499938964844,288.20489501953125,286.7498779296875,291.4411926269531,297.4164123535156,291.447265625,1.0,0.4061674177646637,1.0,1.0,0.4203081727027893,1.0,-2.159137010574341,1.4013675451278689,0.7577694654464722,0.9123289585113524,0.0,0.0,0.0,74.18194580078125,75.0,-3.3870232105255127,-0.0,844.9954223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958012819290161,0.206490471959114,0.1864033341407776,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512556552886963,0.2551691830158233,0.241995632648468,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8024994134902954,0.2117154896259308,0.1485674679279327,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.830953061580658,0.236241415143013,0.2242018282413482,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198495507240295,0.2258765697479248,1.0185378789901731,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136657714844,291.4277038574219,1.0,0.4074471890926361,1.0,1.0,0.4119227826595306,1.0,-2.184304714202881,1.4348901510238647,0.7494144439697266,0.9402337074279784,0.0,0.0,0.0,72.06165313720703,63.0,-21.505895614624023,-0.0,860.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.7958012819290161,0.206490471959114,0.1864033341407776,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512556552886963,0.2551691830158233,0.241995632648468,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8024994134902954,0.2117154896259308,0.1485674679279327,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.830953061580658,0.236241415143013,0.2242018282413482,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198495507240295,0.2258765697479248,1.0185378789901731,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,297.4136657714844,291.4277038574219,1.0,0.4074471890926361,1.0,1.0,0.4119227826595306,1.0,-2.184304714202881,1.4348901510238647,0.7494144439697266,0.9402337074279784,0.0,0.0,0.0,72.06165313720703,63.0,-21.505895614624023,-0.0,860.5963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206706643104553,0.2091165333986282,0.1885584890842437,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8783174157142639,0.2587056159973144,0.2451159656047821,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.827235758304596,0.2146466374397277,0.1504573374986648,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562140464782715,0.2395266443490982,0.2270940244197845,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430613875389099,0.2278858721256256,1.0266438722610474,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100036621094,291.4041442871094,1.0,0.405603289604187,1.0,1.0,0.4039812088012695,1.0,-2.206123352050781,1.4659154415130615,0.7402080297470093,0.9663647413253784,0.0,0.0,0.0,66.56615447998047,51.0,-29.957420349121094,-0.0,860.6196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206706643104553,0.2091165333986282,0.1885584890842437,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.8783174157142639,0.2587056159973144,0.2451159656047821,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.827235758304596,0.2146466374397277,0.1504573374986648,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562140464782715,0.2395266443490982,0.2270940244197845,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430613875389099,0.2278858721256256,1.0266438722610474,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,297.4100036621094,291.4041442871094,1.0,0.405603289604187,1.0,1.0,0.4039812088012695,1.0,-2.206123352050781,1.4659154415130615,0.7402080297470093,0.9663647413253784,0.0,0.0,0.0,66.56615447998047,51.0,-29.957420349121094,-0.0,860.6196899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.859671950340271,0.211630716919899,0.1905251741409301,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.9260173439979552,0.2621293067932129,0.2480429857969284,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673133850097656,0.2174515277147293,0.1521923094987869,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000952839851379,0.242680624127388,0.2297717332839965,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837985992431641,0.2296922653913498,1.033397197723389,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,297.40582275390625,291.3778381347656,1.0,0.4016959071159363,1.0,1.0,0.3960396349430084,1.0,-2.225414991378784,1.4957807064056396,0.7296342849731445,0.9918841123580932,0.0,0.0,0.0,58.87487030029297,39.0,-35.18046569824219,-0.0,849.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.859671950340271,0.211630716919899,0.1905251741409301,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.9260173439979552,0.2621293067932129,0.2480429857969284,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673133850097656,0.2174515277147293,0.1521923094987869,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9000952839851379,0.242680624127388,0.2297717332839965,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837985992431641,0.2296922653913498,1.033397197723389,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,297.40582275390625,291.3778381347656,1.0,0.4016959071159363,1.0,1.0,0.3960396349430084,1.0,-2.225414991378784,1.4957807064056396,0.7296342849731445,0.9918841123580932,0.0,0.0,0.0,58.87487030029297,39.0,-35.18046569824219,-0.0,849.8697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.8899458646774292,0.2128525227308273,0.1914546191692352,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.9624646306037904,0.2638008296489715,0.2494460791349411,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.898293673992157,0.2188117057085037,0.1530132293701172,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.9356962442398072,0.2442138642072677,0.2310460209846496,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.9156225919723512,0.2305289804935455,1.036360263824463,291.3652038574219,291.1499938964844,288.4288024902344,286.91912841796875,291.3397827148437,297.4035949707031,291.3636779785156,1.0,0.3991893231868744,1.0,1.0,0.3920688331127167,1.0,-2.234293222427368,1.5103845596313477,0.7239087224006653,1.0044832229614258,0.0,0.0,0.0,54.45526885986328,39.0,-37.27970886230469,-0.0,841.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.9330377578735352,0.2140536457300186,0.192361518740654,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.998495876789093,0.2654504776000976,0.2499222159385681,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9430123567581176,0.2201457023620605,0.1538131535053253,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3530578613281,0.979037880897522,0.2457201331853866,0.2322910875082016,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35308837890625,0.9605721831321716,0.2313257455825805,1.03912353515625,291.3528747558594,291.1499938964844,288.4579162597656,286.94024658203125,291.33282470703125,297.4013061523437,291.3519592285156,1.0,0.3963617086410522,1.0,1.0,0.3891890943050384,1.0,-2.241708517074585,1.5217684507369995,0.719940185546875,1.0144015550613403,0.0,0.0,0.0,49.91256713867188,57.0,-34.02047348022461,-0.0,831.2101440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9368718862533568,0.2164076715707779,0.1944813132286071,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9979143738746644,0.2692402005195617,0.2494040578603744,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470821022987366,0.2227533310651779,0.1556402742862701,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.982400357723236,0.2486727982759475,0.2350881993770599,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626274704933168,0.2328277230262756,1.0459498167037964,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.3200378417969,297.3990173339844,291.33453369140625,1.0,0.3997765779495239,1.0,1.0,0.3834296464920044,1.0,-2.2573962211608887,1.5450245141983032,0.712371826171875,1.0337445735931396,0.0,0.0,0.0,50.37296295166016,75.0,-26.5501708984375,-0.0,847.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9368718862533568,0.2164076715707779,0.1944813132286071,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9979143738746644,0.2692402005195617,0.2494040578603744,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470821022987366,0.2227533310651779,0.1556402742862701,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.982400357723236,0.2486727982759475,0.2350881993770599,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626274704933168,0.2328277230262756,1.0459498167037964,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.3200378417969,297.3990173339844,291.33453369140625,1.0,0.3997765779495239,1.0,1.0,0.3834296464920044,1.0,-2.2573962211608887,1.5450245141983032,0.712371826171875,1.0337445735931396,0.0,0.0,0.0,50.37296295166016,75.0,-26.5501708984375,-0.0,847.9051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8936782479286194,0.2186894863843917,0.1967536509037017,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9679768085479736,0.2722900509834289,0.2575703263282776,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027312994003296,0.22529336810112,0.1575860381126403,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410143494606018,0.2515624165534973,0.2380492389202118,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.916045069694519,0.2342354655265808,1.0534074306488037,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,297.393798828125,291.32037353515625,1.0,0.4090588986873626,1.0,1.0,0.3776701688766479,1.0,-2.28513503074646,1.5759862661361694,0.7091487646102905,1.0585360527038574,0.0,0.0,0.0,56.61914825439453,93.0,-22.04098129272461,-0.0,898.9453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8936782479286194,0.2186894863843917,0.1967536509037017,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.9679768085479736,0.2722900509834289,0.2575703263282776,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027312994003296,0.22529336810112,0.1575860381126403,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410143494606018,0.2515624165534973,0.2380492389202118,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.916045069694519,0.2342354655265808,1.0534074306488037,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,297.393798828125,291.32037353515625,1.0,0.4090588986873626,1.0,1.0,0.3776701688766479,1.0,-2.28513503074646,1.5759862661361694,0.7091487646102905,1.0585360527038574,0.0,0.0,0.0,56.61914825439453,93.0,-22.04098129272461,-0.0,898.9453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407712578773499,0.2208525985479354,0.1991144567728042,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9042556881904602,0.2752164304256439,0.2607469856739044,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488758206367493,0.2277204990386963,0.159605324268341,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803014159202576,0.2543454766273498,0.2411157190799713,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8584921360015869,0.23550446331501,1.061220407485962,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118896484375,1.0,0.4213879108428955,1.0,1.0,0.3735839128494262,1.0,-2.3069405555725098,1.5995943546295166,0.7073462605476379,1.0773110389709473,0.0,0.0,0.0,67.98015594482422,111.0,-13.574085235595703,-0.0,965.5014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407712578773499,0.2208525985479354,0.1991144567728042,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9042556881904602,0.2752164304256439,0.2607469856739044,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488758206367493,0.2277204990386963,0.159605324268341,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803014159202576,0.2543454766273498,0.2411157190799713,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8584921360015869,0.23550446331501,1.061220407485962,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,297.3879699707031,291.3118896484375,1.0,0.4213879108428955,1.0,1.0,0.3735839128494262,1.0,-2.3069405555725098,1.5995943546295166,0.7073462605476379,1.0773110389709473,0.0,0.0,0.0,67.98015594482422,111.0,-13.574085235595703,-0.0,965.5014038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992097735404968,0.2229400873184204,0.2015025317668914,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.857289731502533,0.2781383693218231,0.2640310823917389,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076919317245483,0.2300716638565063,0.1616461873054504,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361704349517822,0.257058173418045,0.2442167997360229,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154553771018982,0.2366766333580017,1.069072127342224,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,297.382568359375,291.3063049316406,1.0,0.4355972111225128,1.0,1.0,0.3694976568222046,1.0,-2.329362869262696,1.623626708984375,0.7057360410690308,1.0963269472122192,0.0,0.0,0.0,82.03958892822266,99.0,-9.469491958618164,-0.0,1044.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992097735404968,0.2229400873184204,0.2015025317668914,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.857289731502533,0.2781383693218231,0.2640310823917389,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076919317245483,0.2300716638565063,0.1616461873054504,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361704349517822,0.257058173418045,0.2442167997360229,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154553771018982,0.2366766333580017,1.069072127342224,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,297.382568359375,291.3063049316406,1.0,0.4355972111225128,1.0,1.0,0.3694976568222046,1.0,-2.329362869262696,1.623626708984375,0.7057360410690308,1.0963269472122192,0.0,0.0,0.0,82.03958892822266,99.0,-9.469491958618164,-0.0,1044.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7912447452545166,0.2239561527967453,0.202543631196022,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.849346399307251,0.2795856893062591,0.2655292153358459,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997978329658508,0.2312185764312744,0.1625474840402603,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287402391433716,0.2583872973918915,0.2456078380346298,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071303963661194,0.2372275292873382,1.072203516960144,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,291.2979431152344,297.3799743652344,291.30322265625,1.0,0.4390719830989837,1.0,1.0,0.3674545288085937,1.0,-2.338932037353516,1.634651780128479,0.7042802572250366,1.105257511138916,0.0,0.0,0.0,85.63533782958984,99.0,-9.223407745361328,-0.0,1069.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
