time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7895395159721375,0.2249662280082702,0.2034918814897537,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8477979898452759,0.2810285091400146,0.2669335603713989,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7981862425804138,0.2323564440011978,0.1633749902248382,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272705674171448,0.259706974029541,0.2468990683555603,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8047999143600464,0.2377646416425705,1.0748403072357178,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,291.2958374023437,297.37750244140625,291.3002319335937,1.0,0.441066712141037,1.0,1.0,0.3657123148441314,1.0,-2.3474721908569336,1.644372582435608,0.7030996084213257,1.113086819648743,0.0,0.0,0.0,87.00122833251953,87.0,-8.565324783325195,-0.0,1083.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.797296941280365,0.2269871681928634,0.2052262276411056,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560190200805664,0.2839097082614898,0.2695697844028473,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062260150909424,0.2346228957176208,0.1648970246315002,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349440097808838,0.2623349726200104,0.2492997646331787,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112984299659729,0.2388183772563934,1.079204559326172,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,297.3731384277344,291.2943115234375,1.0,0.4416324198246002,1.0,1.0,0.3622278571128845,1.0,-2.362679243087769,1.6626018285751345,0.7000773549079895,1.12794828414917,0.0,0.0,0.0,85.48162078857422,75.0,-8.667705535888672,-0.0,1094.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.797296941280365,0.2269871681928634,0.2052262276411056,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560190200805664,0.2839097082614898,0.2695697844028473,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062260150909424,0.2346228957176208,0.1648970246315002,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349440097808838,0.2623349726200104,0.2492997646331787,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112984299659729,0.2388183772563934,1.079204559326172,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,297.3731384277344,291.2943115234375,1.0,0.4416324198246002,1.0,1.0,0.3622278571128845,1.0,-2.362679243087769,1.6626018285751345,0.7000773549079895,1.12794828414917,0.0,0.0,0.0,85.48162078857422,75.0,-8.667705535888672,-0.0,1094.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166330456733704,0.229006141424179,0.2068151980638504,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771673440933228,0.2867747843265533,0.2720412015914917,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251880407333374,0.236878216266632,0.1662985682487487,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545780777931213,0.2649497389793396,0.2515350878238678,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287025094032288,0.2398529797792434,1.0827502012252808,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3692626953125,291.2855529785156,1.0,0.4390620291233063,1.0,1.0,0.3587434291839599,1.0,-2.3761866092681885,1.6798348426818848,0.6963518261909485,1.1421964168548584,0.0,0.0,0.0,80.03189086914062,63.0,-11.620325088500977,-0.0,1087.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166330456733704,0.229006141424179,0.2068151980638504,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771673440933228,0.2867747843265533,0.2720412015914917,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251880407333374,0.236878216266632,0.1662985682487487,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545780777931213,0.2649497389793396,0.2515350878238678,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8287025094032288,0.2398529797792434,1.0827502012252808,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,297.3692626953125,291.2855529785156,1.0,0.4390620291233063,1.0,1.0,0.3587434291839599,1.0,-2.3761866092681885,1.6798348426818848,0.6963518261909485,1.1421964168548584,0.0,0.0,0.0,80.03189086914062,63.0,-11.620325088500977,-0.0,1087.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463946580886841,0.2310112565755844,0.2083034813404083,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.913183867931366,0.289621353149414,0.2743981778621673,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557391166687012,0.2391144335269928,0.1676177531480789,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883352279663086,0.2675451040267944,0.2536580860614776,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581375479698181,0.2408674359321594,1.0857555866241455,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345293343067169,1.0,1.0,0.3556535542011261,1.0,-2.388552665710449,1.695466160774231,0.6930864453315735,1.1551055908203125,0.0,0.0,0.0,72.14259338378906,51.0,-12.77968978881836,-0.0,1068.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463946580886841,0.2310112565755844,0.2083034813404083,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.913183867931366,0.289621353149414,0.2743981778621673,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557391166687012,0.2391144335269928,0.1676177531480789,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883352279663086,0.2675451040267944,0.2536580860614776,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581375479698181,0.2408674359321594,1.0857555866241455,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,297.36578369140625,291.2758483886719,1.0,0.4345293343067169,1.0,1.0,0.3556535542011261,1.0,-2.388552665710449,1.695466160774231,0.6930864453315735,1.1551055908203125,0.0,0.0,0.0,72.14259338378906,51.0,-12.77968978881836,-0.0,1068.9039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966974020004272,0.2330038696527481,0.2097234576940536,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734914302825928,0.2924620807170868,0.2766877710819244,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075914025306702,0.2413301169872284,0.168878972530365,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472591280937196,0.2701231837272644,0.2557045817375183,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.908746898174286,0.241866335272789,1.088403820991516,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287508428096771,1.0,1.0,0.3525637090206146,1.0,-2.400164604187012,1.7106465101242063,0.68951815366745,1.1677345037460327,0.0,0.0,0.0,62.72443389892578,39.0,-12.902103424072266,-0.0,1043.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8966974020004272,0.2330038696527481,0.2097234576940536,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9734914302825928,0.2924620807170868,0.2766877710819244,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075914025306702,0.2413301169872284,0.168878972530365,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.9472591280937196,0.2701231837272644,0.2557045817375183,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.908746898174286,0.241866335272789,1.088403820991516,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,297.36260986328125,291.2665405273437,1.0,0.4287508428096771,1.0,1.0,0.3525637090206146,1.0,-2.400164604187012,1.7106465101242063,0.68951815366745,1.1677345037460327,0.0,0.0,0.0,62.72443389892578,39.0,-12.902103424072266,-0.0,1043.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332754015922546,0.233988419175148,0.2104364335536956,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938968241214752,0.2749128937721252,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458687901496888,0.2424240857362747,0.1695097237825393,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.982192873954773,0.2713989317417145,0.2567294538021087,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.946220338344574,0.2423536628484726,1.089740514755249,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,297.361083984375,291.2621765136719,1.0,0.425412654876709,1.0,1.0,0.3510187566280365,1.0,-2.402549982070923,1.715987205505371,0.6865628361701965,1.1729785203933716,0.0,0.0,0.0,58.1372184753418,39.0,-12.772040367126465,-0.0,1027.0286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554449915885924,0.2349238097667694,0.2112117111682891,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063905715942,0.2959246337413788,0.258192777633667,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.967201054096222,0.2434702813625335,0.1701892465353012,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985331296920776,0.2726287245750427,0.2576653361320495,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667186737060548,0.2427922636270523,1.0913883447647097,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,297.3616638183594,291.2574157714844,1.0,0.4210056662559509,1.0,1.0,0.3498715758323669,1.0,-2.387035369873047,1.708871364593506,0.678164005279541,1.169410228729248,0.0,0.0,0.0,55.41312789916992,59.0,-13.347603797912598,-0.0,999.3306884765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596055746078492,0.236847698688507,0.2129120677709579,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988901615142822,0.3009969592094421,0.2569610476493835,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712954163551332,0.2456284463405609,0.1716712862253189,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988908171653748,0.2754759490489959,0.2569617927074432,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692790508270264,0.2437470108270645,1.095503807067871,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229265451431274,1.0,1.0,0.3475772142410278,1.0,-2.393634080886841,1.718956708908081,0.6746773719787598,1.1775010824203491,0.0,0.0,0.0,55.44954299926758,79.0,-8.298073768615723,-0.0,1006.4987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596055746078492,0.236847698688507,0.2129120677709579,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988901615142822,0.3009969592094421,0.2569610476493835,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9712954163551332,0.2456284463405609,0.1716712862253189,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988908171653748,0.2754759490489959,0.2569617927074432,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692790508270264,0.2437470108270645,1.095503807067871,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,297.3705444335937,291.2509460449219,1.0,0.4229265451431274,1.0,1.0,0.3475772142410278,1.0,-2.393634080886841,1.718956708908081,0.6746773719787598,1.1775010824203491,0.0,0.0,0.0,55.44954299926758,79.0,-8.298073768615723,-0.0,1006.4987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366960525512696,0.2388046234846115,0.2147652357816696,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046458959579468,0.2779743373394012,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497929215431212,0.2478403151035308,0.1732862293720245,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.985873520374298,0.2779740691184997,0.2629690766334533,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458434581756592,0.2447607964277267,1.1005218029022217,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325726926326751,1.0,1.0,0.3452828824520111,1.0,-2.436203718185425,1.7524303197860718,0.6837733387947083,1.2011737823486328,0.0,0.0,0.0,59.62773132324219,99.0,-0.1078345626592636,-0.0,1070.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366960525512696,0.2388046234846115,0.2147652357816696,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046458959579468,0.2779743373394012,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497929215431212,0.2478403151035308,0.1732862293720245,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.985873520374298,0.2779740691184997,0.2629690766334533,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458434581756592,0.2447607964277267,1.1005218029022217,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,297.3708190917969,291.2525329589844,1.0,0.4325726926326751,1.0,1.0,0.3452828824520111,1.0,-2.436203718185425,1.7524303197860718,0.6837733387947083,1.2011737823486328,0.0,0.0,0.0,59.62773132324219,99.0,-0.1078345626592636,-0.0,1070.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8680867552757263,0.2406714856624603,0.2169034034013748,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9464504718780518,0.306213766336441,0.2902279496192932,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8791196942329407,0.2499805241823196,0.1751361191272735,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9147726893424988,0.2803482413291931,0.2656810581684112,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8743708729743958,0.2456763833761215,1.106964945793152,291.25738525390625,291.1499938964844,288.8892822265625,287.1001892089844,291.2597961425781,297.359619140625,291.2575988769531,1.0,0.4461560845375061,1.0,1.0,0.3434655666351318,1.0,-2.464956283569336,1.7757121324539185,0.6892441511154175,1.218700885772705,0.0,0.0,0.0,72.14164733886719,119.0,4.147960662841797,-0.0,1156.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8680867552757263,0.2406714856624603,0.2169034034013748,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9464504718780518,0.306213766336441,0.2902279496192932,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8791196942329407,0.2499805241823196,0.1751361191272735,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.9147726893424988,0.2803482413291931,0.2656810581684112,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8743708729743958,0.2456763833761215,1.106964945793152,291.25738525390625,291.1499938964844,288.8892822265625,287.1001892089844,291.2597961425781,297.359619140625,291.2575988769531,1.0,0.4461560845375061,1.0,1.0,0.3434655666351318,1.0,-2.464956283569336,1.7757121324539185,0.6892441511154175,1.218700885772705,0.0,0.0,0.0,72.14164733886719,119.0,4.147960662841797,-0.0,1156.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8176581263542175,0.2424378842115402,0.2190842181444168,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8828893899917603,0.3081923723220825,0.2925775349140167,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274663090705872,0.2520368695259094,0.1770310848951339,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578252792358398,0.282687097787857,0.2685014307498932,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221301436424255,0.2464818060398101,1.1135642528533936,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601623535156,1.0,0.461209774017334,1.0,1.0,0.3416482806205749,1.0,-2.485889196395874,1.7940553426742554,0.6918337941169739,1.232174038887024,0.0,0.0,0.0,88.43132019042969,122.0,4.043153762817383,-0.0,1248.8563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8176581263542175,0.2424378842115402,0.2190842181444168,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599182128906,0.8828893899917603,0.3081923723220825,0.2925775349140167,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8274663090705872,0.2520368695259094,0.1770310848951339,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8578252792358398,0.282687097787857,0.2685014307498932,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2598876953125,0.8221301436424255,0.2464818060398101,1.1135642528533936,291.2599182128906,291.1499938964844,288.9124755859375,287.08673095703125,291.26300048828125,297.3514099121094,291.2601623535156,1.0,0.461209774017334,1.0,1.0,0.3416482806205749,1.0,-2.485889196395874,1.7940553426742554,0.6918337941169739,1.232174038887024,0.0,0.0,0.0,88.43132019042969,122.0,4.043153762817383,-0.0,1248.8563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8026634454727173,0.2432930320501327,0.220088243484497,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8662133812904358,0.3093121945858001,0.2938399910926819,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8130820989608765,0.2530411779880523,0.1779149621725082,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8425410389900208,0.2838436365127563,0.269837886095047,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.8068885207176208,0.2468551993370056,1.1164274215698242,291.2615661621094,291.1499938964844,288.92401123046875,287.0791320800781,291.2646484375,297.3482971191406,291.26177978515625,1.0,0.4668048918247223,1.0,1.0,0.3407396078109741,1.0,-2.4947218894958496,1.8021588325500488,0.6925628781318665,1.2383558750152588,0.0,0.0,0.0,94.90438079833984,122.0,4.255575180053711,-0.0,1287.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7917087078094482,0.2441397905349731,0.2210375219583511,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8548570275306702,0.3104866743087768,0.29511758685112,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8023756146430969,0.2540380656719208,0.1787573248147964,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.8321391940116882,0.284996747970581,0.271122932434082,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.7953553199768066,0.2472179979085922,1.119009017944336,291.2627868652344,291.1499938964844,288.9354858398437,287.07098388671875,291.26495361328125,297.3456420898437,291.2629089355469,1.0,0.4716435074806213,1.0,1.0,0.3396607935428619,1.0,-2.5030555725097656,1.81036388874054,0.6926918029785156,1.2447298765182495,0.0,0.0,0.0,100.19226837158205,110.0,3.5477333068847656,-0.0,1319.8968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886428833007812,0.245822474360466,0.2226281911134719,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519477844238281,0.3129394054412842,0.297481894493103,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995151281356812,0.256021499633789,0.1802036613225937,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.829505205154419,0.287298172712326,0.2733778953552246,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.791196882724762,0.2479253560304641,1.122604250907898,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.2647399902344,297.3414001464844,291.2637023925781,1.0,0.4748091697692871,1.0,1.0,0.3375031352043152,1.0,-2.51657772064209,1.8248060941696167,0.6917716264724731,1.2562366724014282,0.0,0.0,0.0,102.86781311035156,98.0,1.7056584358215332,-0.0,1348.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7886428833007812,0.245822474360466,0.2226281911134719,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.8519477844238281,0.3129394054412842,0.297481894493103,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.7995151281356812,0.256021499633789,0.1802036613225937,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.829505205154419,0.287298172712326,0.2733778953552246,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2636413574219,0.791196882724762,0.2479253560304641,1.122604250907898,291.2636413574219,291.1499938964844,288.9582214355469,287.0531311035156,291.2647399902344,297.3414001464844,291.2637023925781,1.0,0.4748091697692871,1.0,1.0,0.3375031352043152,1.0,-2.51657772064209,1.8248060941696167,0.6917716264724731,1.2562366724014282,0.0,0.0,0.0,102.86781311035156,98.0,1.7056584358215332,-0.0,1348.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984449863433838,0.247520700097084,0.2240104973316192,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8624156713485718,0.3154881298542022,0.2997206151485443,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095999956130981,0.2580196261405945,0.1814873069524765,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392027616500854,0.2896152138710022,0.2754149436950683,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999441623687744,0.2486397922039032,1.1251158714294434,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382568359375,291.2637634277344,1.0,0.4738096892833709,1.0,1.0,0.3353454768657684,1.0,-2.527937173843384,1.8378783464431765,0.690058708190918,1.2668204307556152,0.0,0.0,0.0,99.70610809326172,86.0,0.4845349490642547,-0.0,1349.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984449863433838,0.247520700097084,0.2240104973316192,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.8624156713485718,0.3154881298542022,0.2997206151485443,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095999956130981,0.2580196261405945,0.1814873069524765,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392027616500854,0.2896152138710022,0.2754149436950683,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999441623687744,0.2486397922039032,1.1251158714294434,291.26373291015625,291.1499938964844,288.98065185546875,287.0334167480469,291.26416015625,297.3382568359375,291.2637634277344,1.0,0.4738096892833709,1.0,1.0,0.3353454768657684,1.0,-2.527937173843384,1.8378783464431765,0.690058708190918,1.2668204307556152,0.0,0.0,0.0,99.70610809326172,86.0,0.4845349490642547,-0.0,1349.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172826766967773,0.2492264658212661,0.2252767980098724,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.883486270904541,0.3180849552154541,0.3018821179866791,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280054926872253,0.2600300014019012,0.1826825141906738,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586786389350891,0.2919431328773498,0.2773312330245971,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176822662353516,0.2493653893470764,1.1270462274551392,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,291.2518615722656,297.3357849121094,291.2570495605469,1.0,0.4702536165714264,1.0,1.0,0.3317850828170776,1.0,-2.538114309310913,1.853771686553955,0.6843426823616028,1.280462622642517,0.0,0.0,0.0,93.07103729248048,74.0,-7.619924068450928,-0.0,1333.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8172826766967773,0.2492264658212661,0.2252767980098724,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.883486270904541,0.3180849552154541,0.3018821179866791,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8280054926872253,0.2600300014019012,0.1826825141906738,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.8586786389350891,0.2919431328773498,0.2773312330245971,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8176822662353516,0.2493653893470764,1.1270462274551392,291.2574462890625,291.1499938964844,289.0026550292969,287.0120544433594,291.2518615722656,297.3357849121094,291.2570495605469,1.0,0.4702536165714264,1.0,1.0,0.3317850828170776,1.0,-2.538114309310913,1.853771686553955,0.6843426823616028,1.280462622642517,0.0,0.0,0.0,93.07103729248048,74.0,-7.619924068450928,-0.0,1333.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8440989255905151,0.2509039938449859,0.2264462858438491,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167689681053162,0.320678174495697,0.3039682805538177,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557892441749573,0.2620238363742828,0.1838099658489227,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894745111465454,0.2942525744438171,0.2791541218757629,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8434847593307495,0.2500781416893005,1.128556489944458,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,291.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651253223419189,1.0,1.0,0.3282246887683868,1.0,-2.547386407852173,1.869244813919068,0.6781415343284607,1.2938730716705322,0.0,0.0,0.0,84.3580551147461,62.0,-13.040135383605955,-0.0,1307.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8440989255905151,0.2509039938449859,0.2264462858438491,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.246826171875,0.9167689681053162,0.320678174495697,0.3039682805538177,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8557892441749573,0.2620238363742828,0.1838099658489227,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.8894745111465454,0.2942525744438171,0.2791541218757629,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8434847593307495,0.2500781416893005,1.128556489944458,291.24676513671875,291.1499938964844,289.024169921875,286.9892883300781,291.23858642578125,297.3334350585937,291.2462463378906,1.0,0.4651253223419189,1.0,1.0,0.3282246887683868,1.0,-2.547386407852173,1.869244813919068,0.6781415343284607,1.2938730716705322,0.0,0.0,0.0,84.3580551147461,62.0,-13.040135383605955,-0.0,1307.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8624746203422546,0.2517321407794952,0.2270030230283737,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408752441406,0.9409608244895936,0.3219695091247558,0.3049878180027008,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.8750463128089905,0.263014018535614,0.1843547374010086,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.9105334281921388,0.2953994870185852,0.280038982629776,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8612824082374573,0.2504285871982574,1.1291943788528442,291.2408142089844,291.1499938964844,289.0347595214844,286.9774475097656,291.2318115234375,297.3322448730469,291.2402648925781,1.0,0.4621735513210296,1.0,1.0,0.3264445066452026,1.0,-2.551764726638794,1.8768314123153689,0.6749333739280701,1.3004798889160156,0.0,0.0,0.0,79.50428009033203,62.0,-14.75515842437744,-0.0,1291.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8859006762504578,0.2525529265403747,0.2275444716215133,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2343444824219,0.968418538570404,0.3232560157775879,0.3059939444065094,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.8992937207221985,0.2639993727207184,0.1848893761634826,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.9390963315963744,0.2965408265590668,0.2809094190597534,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.8840686678886414,0.2507745623588562,1.1297690868377686,291.2342834472656,291.1499938964844,289.045166015625,286.9653625488281,291.2240295410156,297.3310852050781,291.233642578125,1.0,0.4590291380882263,1.0,1.0,0.3245434463024139,1.0,-2.556003332138061,1.884636163711548,0.6713671088218689,1.3073315620422363,0.0,0.0,0.0,74.4093246459961,50.0,-16.602519989013672,-0.0,1274.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389313459396362,0.2541287541389465,0.2286724299192428,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261120617389679,0.2941692471504211,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9547386765480042,0.2659120261669159,0.1859989762306213,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901372790336608,0.2987633347511291,0.2827029526233673,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9354107975959778,0.2514095306396484,1.131182312965393,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,291.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515560865402221,1.0,1.0,0.3207413256168365,1.0,-2.548377990722656,1.889502048492432,0.6588758826255798,1.3143188953399658,0.0,0.0,0.0,65.85873413085938,68.0,-20.81078147888184,-0.0,1228.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9389313459396362,0.2541287541389465,0.2286724299192428,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197265625,0.9990000128746032,0.3261120617389679,0.2941692471504211,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9547386765480042,0.2659120261669159,0.1859989762306213,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9901372790336608,0.2987633347511291,0.2827029526233673,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.9354107975959778,0.2514095306396484,1.131182312965393,291.2196350097656,291.1499938964844,289.0655517578125,286.94049072265625,291.204833984375,297.3294982910156,291.2185974121094,1.0,0.4515560865402221,1.0,1.0,0.3207413256168365,1.0,-2.548377990722656,1.889502048492432,0.6588758826255798,1.3143188953399658,0.0,0.0,0.0,65.85873413085938,68.0,-20.81078147888184,-0.0,1228.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445309638977052,0.2556623518466949,0.2300250232219696,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9990000128746032,0.3303491771221161,0.2913208901882171,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9603913426399232,0.2677997648715973,0.1872934997081756,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.994487464427948,0.3009610474109649,0.2847459316253662,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.939765989780426,0.2520361840724945,1.1338317394256592,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1890869140625,297.3345031738281,291.2005920410156,1.0,0.4529805183410644,1.0,1.0,0.3169392347335815,1.0,-2.5537219047546387,1.903175950050354,0.6505460143089294,1.3261765241622925,0.0,0.0,0.0,65.57109832763672,86.0,-22.439268112182617,-0.0,1233.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9445309638977052,0.2556623518466949,0.2300250232219696,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013244628906,0.9990000128746032,0.3303491771221161,0.2913208901882171,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9603913426399232,0.2677997648715973,0.1872934997081756,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.994487464427948,0.3009610474109649,0.2847459316253662,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.939765989780426,0.2520361840724945,1.1338317394256592,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1890869140625,297.3345031738281,291.2005920410156,1.0,0.4529805183410644,1.0,1.0,0.3169392347335815,1.0,-2.5537219047546387,1.903175950050354,0.6505460143089294,1.3261765241622925,0.0,0.0,0.0,65.57109832763672,86.0,-22.439268112182617,-0.0,1233.490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238633513450624,0.2571874558925628,0.2315036803483963,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332631587982178,0.3104881048202514,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407970309257508,0.2696958780288696,0.1886991113424301,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792389273643494,0.3031683266162872,0.2869402766227722,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.917914628982544,0.252682626247406,1.1372743844985962,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.1941223144531,1.0,0.4610500931739807,1.0,1.0,0.3146819472312927,1.0,-2.5869698524475098,1.931668281555176,0.6553015112876892,1.3469327688217163,0.0,0.0,0.0,69.77015686035156,104.0,-11.283853530883787,-0.0,1293.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
