time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238633513450624,0.2571874558925628,0.2315036803483963,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940612792969,0.9990000128746032,0.3332631587982178,0.3104881048202514,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9407970309257508,0.2696958780288696,0.1886991113424301,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792389273643494,0.3031683266162872,0.2869402766227722,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.917914628982544,0.252682626247406,1.1372743844985962,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,297.333251953125,291.1941223144531,1.0,0.4610500931739807,1.0,1.0,0.3146819472312927,1.0,-2.5869698524475098,1.931668281555176,0.6553015112876892,1.3469327688217163,0.0,0.0,0.0,69.77015686035156,104.0,-11.283853530883787,-0.0,1293.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698971271514893,0.2586307227611542,0.2332362830638885,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.954374134540558,0.3347697854042053,0.3172605633735657,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.884138286113739,0.271519273519516,0.1903091371059417,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215407371520996,0.3053049147129059,0.2894127964973449,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.864099383354187,0.253235787153244,1.1419662237167358,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723334908485412,1.0,1.0,0.3124246895313263,1.0,-2.607096672058105,1.951218843460083,0.6558778882026672,1.3621872663497925,0.0,0.0,0.0,81.4941635131836,122.0,-6.947943687438965,-0.0,1371.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8698971271514893,0.2586307227611542,0.2332362830638885,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.954374134540558,0.3347697854042053,0.3172605633735657,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.884138286113739,0.271519273519516,0.1903091371059417,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215407371520996,0.3053049147129059,0.2894127964973449,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.864099383354187,0.253235787153244,1.1419662237167358,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,297.324462890625,291.1913757324219,1.0,0.4723334908485412,1.0,1.0,0.3124246895313263,1.0,-2.607096672058105,1.951218843460083,0.6558778882026672,1.3621872663497925,0.0,0.0,0.0,81.4941635131836,122.0,-6.947943687438965,-0.0,1371.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8470302224159241,0.2593210935592651,0.2341157495975494,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.9252384901046752,0.3356806337833404,0.3183391392230987,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604640364646912,0.272404134273529,0.1911273300647735,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949819803237915,0.3063478469848633,0.2906682789325714,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893005371094,0.8412110209465027,0.2534791231155395,1.1443612575531006,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,297.3210754394531,291.1890869140625,1.0,0.4785358905792236,1.0,1.0,0.3112960457801819,1.0,-2.615480661392212,1.9598969221115112,0.6555836796760559,1.369010090827942,0.0,0.0,0.0,88.60005950927734,122.0,-6.54785680770874,-0.0,1413.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8274999260902405,0.2599932253360748,0.2350004464387893,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000918865203857,0.3366626501083374,0.3195200860500335,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402467370033264,0.273273229598999,0.191951498389244,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727545738220215,0.3073756992816925,0.291932612657547,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215084671974182,0.2537044286727905,1.146782398223877,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,297.3181457519531,291.1879272460937,1.0,0.4849922358989715,1.0,1.0,0.3105129599571228,1.0,-2.6233813762664795,1.9674017429351809,0.6559796333312988,1.374713897705078,0.0,0.0,0.0,96.24183654785156,125.0,-4.652228832244873,-0.0,1458.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058669567108154,0.2613146007061004,0.2365617901086807,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751398921012878,0.3387636840343475,0.3218493461608886,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190845251083374,0.2749896943569183,0.1934404522180557,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495787382125854,0.3094092011451721,0.2942460775375366,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985392212867737,0.2541262209415436,1.150570273399353,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937362968921661,1.0,1.0,0.3089467585086822,1.0,-2.637179374694824,1.980959177017212,0.6562201976776123,1.385148048400879,0.0,0.0,0.0,106.71112823486328,113.0,-1.4505678415298462,-0.0,1524.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8058669567108154,0.2613146007061004,0.2365617901086807,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8751398921012878,0.3387636840343475,0.3218493461608886,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8190845251083374,0.2749896943569183,0.1934404522180557,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.8495787382125854,0.3094092011451721,0.2942460775375366,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.7985392212867737,0.2541262209415436,1.150570273399353,291.1878356933594,291.1429443359375,289.1556701660156,286.810791015625,291.1877136230469,297.3134155273437,291.1878662109375,1.0,0.4937362968921661,1.0,1.0,0.3089467585086822,1.0,-2.637179374694824,1.980959177017212,0.6562201976776123,1.385148048400879,0.0,0.0,0.0,106.71112823486328,113.0,-1.4505678415298462,-0.0,1524.0302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044984936714172,0.2626419961452484,0.2377917915582656,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740668892860413,0.3409779965877533,0.3239578902721405,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180994987487793,0.2767086923122406,0.1946702003479004,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486173748970032,0.3114408850669861,0.2962055504322052,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962552309036255,0.2545431852340698,1.1526572704315186,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957126677036285,1.0,1.0,0.3073805570602417,1.0,-2.647534847259521,1.992211937904358,0.6553229093551636,1.3940536975860596,0.0,0.0,0.0,108.32449340820312,101.0,-0.6847734451293945,-0.0,1545.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8044984936714172,0.2626419961452484,0.2377917915582656,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740668892860413,0.3409779965877533,0.3239578902721405,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8180994987487793,0.2767086923122406,0.1946702003479004,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486173748970032,0.3114408850669861,0.2962055504322052,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962552309036255,0.2545431852340698,1.1526572704315186,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,297.30987548828125,291.187744140625,1.0,0.4957126677036285,1.0,1.0,0.3073805570602417,1.0,-2.647534847259521,1.992211937904358,0.6553229093551636,1.3940536975860596,0.0,0.0,0.0,108.32449340820312,101.0,-0.6847734451293945,-0.0,1545.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151517510414124,0.2639968991279602,0.2388389557600021,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864969611167908,0.3432624638080597,0.3259251415729522,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286316990852356,0.2784521281719208,0.1957548409700393,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601142168045044,0.3134908080101013,0.2979627847671509,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062549233436584,0.2549832463264465,1.1537975072860718,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939092695713043,1.0,1.0,0.3051854968070984,1.0,-2.6559433937072754,2.0038187503814697,0.6521247029304504,1.403709888458252,0.0,0.0,0.0,104.3603057861328,89.0,-4.277170181274414,-0.0,1539.335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151517510414124,0.2639968991279602,0.2388389557600021,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864969611167908,0.3432624638080597,0.3259251415729522,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286316990852356,0.2784521281719208,0.1957548409700393,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8601142168045044,0.3134908080101013,0.2979627847671509,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062549233436584,0.2549832463264465,1.1537975072860718,291.1843566894531,291.1066589355469,289.1849670410156,286.76104736328125,291.1815185546875,297.30718994140625,291.18414306640625,1.0,0.4939092695713043,1.0,1.0,0.3051854968070984,1.0,-2.6559433937072754,2.0038187503814697,0.6521247029304504,1.403709888458252,0.0,0.0,0.0,104.3603057861328,89.0,-4.277170181274414,-0.0,1539.335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338783979415894,0.2653619050979614,0.2397790998220443,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097316861152648,0.3455763757228851,0.3278020918369293,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481060862541199,0.2802089750766754,0.1967576444149017,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818289041519165,0.3155487477779388,0.2996039390563965,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243836760520935,0.2554422616958618,1.1544318199157717,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898232817649841,1.0,1.0,0.3029904067516327,1.0,-2.663268566131592,2.014768123626709,0.6485006213188171,1.412941813468933,0.0,0.0,0.0,97.1710205078125,77.0,-7.219269275665283,-0.0,1516.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338783979415894,0.2653619050979614,0.2397790998220443,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097316861152648,0.3455763757228851,0.3278020918369293,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481060862541199,0.2802089750766754,0.1967576444149017,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818289041519165,0.3155487477779388,0.2996039390563965,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243836760520935,0.2554422616958618,1.1544318199157717,291.17852783203125,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,297.30499267578125,291.1782531738281,1.0,0.4898232817649841,1.0,1.0,0.3029904067516327,1.0,-2.663268566131592,2.014768123626709,0.6485006213188171,1.412941813468933,0.0,0.0,0.0,97.1710205078125,77.0,-7.219269275665283,-0.0,1516.892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467042446136475,0.2660460472106933,0.2402223646640777,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.92708820104599,0.3467386662960052,0.3287166059017181,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617507815361023,0.2810909748077392,0.1972394287586212,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968185782432556,0.316579520702362,0.3003962337970733,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364606499671936,0.2556780874729156,1.1546345949172974,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,297.3039855957031,291.1747741699219,1.0,0.4872247278690338,1.0,1.0,0.301892876625061,1.0,-2.666675329208374,2.020076274871826,0.6465989947319031,1.417446494102478,0.0,0.0,0.0,92.79939270019533,77.0,-8.355224609375,-0.0,1501.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626896142959595,0.2667281329631805,0.2406521737575531,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480896592140198,0.3479006886482239,0.3296186923980713,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787064552307129,0.2819728553295135,0.1977118104696273,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.91573566198349,0.3176091313362121,0.3011747002601623,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.8514243364334106,0.2559160590171814,1.1547858715057373,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,297.3030090332031,291.1689453125,1.0,0.4843648672103882,1.0,1.0,0.3000733554363251,1.0,-2.6699609756469727,2.027141571044922,0.6428194046020508,1.423728585243225,0.0,0.0,0.0,88.06626892089844,65.0,-12.74704360961914,-0.0,1484.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078340530395508,0.2680526971817016,0.2414585947990417,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.994419276714325,0.3501922488212585,0.3313731849193573,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.927440345287323,0.2837075591087341,0.1986215710639953,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685847759246826,0.3196370303630829,0.3026818931102752,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942491412162781,0.2563736736774444,1.1549071073532104,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780644476413727,1.0,1.0,0.2964343130588531,1.0,-2.676088333129883,2.041236639022827,0.6348516941070557,1.436360001564026,0.0,0.0,0.0,77.8511962890625,68.0,-21.234054565429688,-0.0,1446.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078340530395508,0.2680526971817016,0.2414585947990417,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.994419276714325,0.3501922488212585,0.3313731849193573,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.927440345287323,0.2837075591087341,0.1986215710639953,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685847759246826,0.3196370303630829,0.3026818931102752,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942491412162781,0.2563736736774444,1.1549071073532104,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,297.3008728027344,291.1514892578125,1.0,0.4780644476413727,1.0,1.0,0.2964343130588531,1.0,-2.676088333129883,2.041236639022827,0.6348516941070557,1.436360001564026,0.0,0.0,0.0,77.8511962890625,68.0,-21.234054565429688,-0.0,1446.5948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9283997416496276,0.2692722380161285,0.2424588948488235,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529801368713379,0.3211181163787842,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489616751670836,0.2853531539440155,0.1996925920248031,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864563941955566,0.3215734660625458,0.304405152797699,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119266271591188,0.2567549049854278,1.1561208963394165,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751202166080475,1.0,1.0,0.2927953004837036,1.0,-2.66979718208313,2.046761274337769,0.6230359673500061,1.443326711654663,0.0,0.0,0.0,74.4605484008789,71.0,-27.569236755371094,-0.0,1422.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9283997416496276,0.2692722380161285,0.2424588948488235,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529801368713379,0.3211181163787842,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489616751670836,0.2853531539440155,0.1996925920248031,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9864563941955566,0.3215734660625458,0.304405152797699,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119266271591188,0.2567549049854278,1.1561208963394165,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,297.3002014160156,291.13043212890625,1.0,0.4751202166080475,1.0,1.0,0.2927953004837036,1.0,-2.66979718208313,2.046761274337769,0.6230359673500061,1.443326711654663,0.0,0.0,0.0,74.4605484008789,71.0,-27.569236755371094,-0.0,1422.670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.93767911195755,0.2704136371612549,0.2434514313936233,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3566001057624817,0.3142708539962768,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582564830780028,0.2869374752044678,0.2007697820663452,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.993630349636078,0.3234442472457886,0.3061335682868957,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198525547981262,0.2570909857749939,1.1574442386627195,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740838706493377,1.0,1.0,0.2894357740879059,1.0,-2.667714834213257,2.05444598197937,0.6132687330245972,1.451304316520691,0.0,0.0,0.0,73.22211456298828,89.0,-29.234149932861328,-0.0,1414.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.93767911195755,0.2704136371612549,0.2434514313936233,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3566001057624817,0.3142708539962768,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582564830780028,0.2869374752044678,0.2007697820663452,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.993630349636078,0.3234442472457886,0.3061335682868957,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198525547981262,0.2570909857749939,1.1574442386627195,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,297.3031005859375,291.1087341308594,1.0,0.4740838706493377,1.0,1.0,0.2894357740879059,1.0,-2.667714834213257,2.05444598197937,0.6132687330245972,1.451304316520691,0.0,0.0,0.0,73.22211456298828,89.0,-29.234149932861328,-0.0,1414.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233038425445556,0.2715423703193664,0.2445516139268875,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.359579861164093,0.3284989297389984,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448835849761964,0.2885231673717499,0.2019404172897339,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.983381986618042,0.3253098130226135,0.3079820573329925,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053327441215516,0.257438987493515,1.1594269275665283,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803653955459595,1.0,1.0,0.2860762476921081,1.0,-2.6921114921569824,2.08054518699646,0.611566424369812,1.4714528322219849,0.0,0.0,0.0,76.51182556152344,107.0,-27.42343139648437,-0.0,1462.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233038425445556,0.2715423703193664,0.2445516139268875,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.359579861164093,0.3284989297389984,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448835849761964,0.2885231673717499,0.2019404172897339,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.983381986618042,0.3253098130226135,0.3079820573329925,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053327441215516,0.257438987493515,1.1594269275665283,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,297.30328369140625,291.0888061523437,1.0,0.4803653955459595,1.0,1.0,0.2860762476921081,1.0,-2.6921114921569824,2.08054518699646,0.611566424369812,1.4714528322219849,0.0,0.0,0.0,76.51182556152344,107.0,-27.42343139648437,-0.0,1462.4713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087730050086976,0.2720921337604522,0.2451480776071548,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9984570145606996,0.3602316975593567,0.3410793244838714,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.93009352684021,0.2893066108226776,0.2025655210018158,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711711406707764,0.3262311220169067,0.3089580237865448,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919948935508728,0.2576001584529876,1.1606724262237549,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,297.2994384765625,291.07989501953125,1.0,0.4855119585990906,1.0,1.0,0.2843964993953705,1.0,-2.711554288864136,2.09865951538086,0.6128949522972107,1.4851799011230469,0.0,0.0,0.0,79.86800384521484,107.0,-26.179855346679688,-0.0,1504.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812816143035889,0.2725823819637298,0.2458509057760238,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.974060595035553,0.3606668710708618,0.3418267965316772,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.8999473452568054,0.2900334894657135,0.2032755762338638,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412548542022704,0.3270950615406036,0.3100481629371643,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651116490364075,0.2576974332332611,1.1624376773834229,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,297.2939758300781,291.0722045898437,1.0,0.4908301532268524,1.0,1.0,0.2833825051784515,1.0,-2.71741795539856,2.1055984497070312,0.6118194460868835,1.4910539388656616,0.0,0.0,0.0,86.43905639648438,125.0,-24.129392623901367,-0.0,1543.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376718759536743,0.2735057473182678,0.2472298890352249,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203787446022034,0.3619577884674072,0.3434887230396271,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545392155647278,0.2914354503154754,0.2046796083450317,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889433741569519,0.3287684619426727,0.3122043311595917,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227663636207581,0.2578227519989013,1.1657755374908447,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025252103805542,1.0,1.0,0.2813544869422912,1.0,-2.7293615341186523,2.1194939613342285,0.609867513179779,1.5022066831588743,0.0,0.0,0.0,101.17849731445312,143.0,-21.40114021301269,-0.0,1629.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376718759536743,0.2735057473182678,0.2472298890352249,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203787446022034,0.3619577884674072,0.3434887230396271,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545392155647278,0.2914354503154754,0.2046796083450317,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.889433741569519,0.3287684619426727,0.3122043311595917,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227663636207581,0.2578227519989013,1.1657755374908447,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,297.28582763671875,291.0576171875,1.0,0.5025252103805542,1.0,1.0,0.2813544869422912,1.0,-2.7293615341186523,2.1194939613342285,0.609867513179779,1.5022066831588743,0.0,0.0,0.0,101.17849731445312,143.0,-21.40114021301269,-0.0,1629.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045713901519775,0.2743629217147827,0.2486033588647842,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800989389419556,0.3635218441486358,0.3455348908901214,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213858008384705,0.2927766144275665,0.2060833275318145,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528098464012146,0.3303764462471008,0.3143560290336609,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880783677101135,0.2578758895397186,1.1690468788146973,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796325683594,291.04315185546875,1.0,0.5150437951087952,1.0,1.0,0.2793264985084533,1.0,-2.7416751384735107,2.133678674697876,0.6079963445663452,1.513577222824097,0.0,0.0,0.0,117.4282455444336,146.0,-20.57233238220215,-0.0,1722.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045713901519775,0.2743629217147827,0.2486033588647842,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800989389419556,0.3635218441486358,0.3455348908901214,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213858008384705,0.2927766144275665,0.2060833275318145,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528098464012146,0.3303764462471008,0.3143560290336609,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880783677101135,0.2578758895397186,1.1690468788146973,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,297.2796325683594,291.04315185546875,1.0,0.5150437951087952,1.0,1.0,0.2793264985084533,1.0,-2.7416751384735107,2.133678674697876,0.6079963445663452,1.513577222824097,0.0,0.0,0.0,117.4282455444336,146.0,-20.57233238220215,-0.0,1722.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.779711902141571,0.2728858590126037,0.2482475489377975,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543198108673096,0.362824946641922,0.3458996415138244,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973543405532837,0.2917076647281647,0.206113114953041,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290725350379944,0.3295457065105438,0.314631313085556,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630582451820374,0.2553454041481018,1.162994384765625,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223938226699829,1.0,1.0,0.2784616351127624,1.0,-2.734802007675171,2.131293535232544,0.6035083532333374,1.512967824935913,0.0,0.0,0.0,130.62709045410156,134.0,-20.3459587097168,-0.0,1774.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.779711902141571,0.2728858590126037,0.2482475489377975,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543198108673096,0.362824946641922,0.3458996415138244,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973543405532837,0.2917076647281647,0.206113114953041,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290725350379944,0.3295457065105438,0.314631313085556,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630582451820374,0.2553454041481018,1.162994384765625,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,297.2529296875,291.0289001464844,1.0,0.5223938226699829,1.0,1.0,0.2784616351127624,1.0,-2.734802007675171,2.131293535232544,0.6035083532333374,1.512967824935913,0.0,0.0,0.0,130.62709045410156,134.0,-20.3459587097168,-0.0,1774.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737563252449036,0.2722114026546478,0.2476129382848739,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488261699676514,0.362873762845993,0.3459236323833465,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915356755256653,0.2913336157798767,0.2058425545692443,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237927556037903,0.3293755352497101,0.3144632577896118,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561455368995667,0.2533495426177978,1.154106616973877,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222583413124084,1.0,1.0,0.2775967419147491,1.0,-2.7228596210479736,2.12527084350586,0.5975888967514038,1.5095633268356323,0.0,0.0,0.0,133.52259826660156,122.0,-19.408945083618164,-0.0,1769.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737563252449036,0.2722114026546478,0.2476129382848739,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488261699676514,0.362873762845993,0.3459236323833465,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915356755256653,0.2913336157798767,0.2058425545692443,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237927556037903,0.3293755352497101,0.3144632577896118,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561455368995667,0.2533495426177978,1.154106616973877,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,297.237060546875,291.0150451660156,1.0,0.5222583413124084,1.0,1.0,0.2775967419147491,1.0,-2.7228596210479736,2.12527084350586,0.5975888967514038,1.5095633268356323,0.0,0.0,0.0,133.52259826660156,122.0,-19.408945083618164,-0.0,1769.797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752612233161926,0.272068589925766,0.2473920285701751,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.850722074508667,0.3630864322185516,0.3460266590118408,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932412028312683,0.2913282215595245,0.2057680785655975,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254871368408203,0.3294671177864074,0.3144550025463104,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568960189819336,0.2525275349617004,1.1499711275100708,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,297.2318725585937,291.0087280273437,1.0,0.5206305384635925,1.0,1.0,0.2771643102169037,1.0,-2.717647790908813,2.12278699874878,0.5948606729507446,1.50821053981781,0.0,0.0,0.0,132.21804809570312,122.0,-18.5308837890625,-0.0,1755.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788022756576538,0.2720151543617248,0.2472170144319534,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547468781471252,0.363389641046524,0.3461774289608001,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970424294471741,0.2914122641086578,0.2057274729013443,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291459083557129,0.3296464383602142,0.3144905567169189,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00506591796875,0.7595608234405518,0.2518034875392914,1.14607572555542,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,297.2279357910156,291.0047912597656,1.0,0.5183008313179016,1.0,1.0,0.2774357497692108,1.0,-2.71293044090271,2.118860006332397,0.594070315361023,1.5053112506866455,0.0,0.0,0.0,129.7182159423828,110.0,-14.33977222442627,-0.0,1737.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909760475158691,0.2721275389194488,0.2469852417707443,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682723045349121,0.3642229437828064,0.3466089069843292,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097124099731445,0.2918089032173157,0.2057424187660217,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.841396152973175,0.3302288055419922,0.3146869838237762,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.7697601318359375,0.2506188154220581,1.1390461921691897,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,297.2230224609375,291.0025329589844,1.0,0.5122193098068237,1.0,1.0,0.2779785692691803,1.0,-2.704974889755249,2.1118054389953613,0.5931695699691772,1.4999810457229614,0.0,0.0,0.0,122.24405670166016,98.0,-6.15217924118042,-0.0,1691.1524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
