time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621950745582581,0.3664727210998535,0.3312318325042724,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837079644203186,0.5361526012420654,0.5079085230827332,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316474795341492,0.4575395882129669,0.3206389546394348,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550090432167052,0.488881766796112,0.4635967016220093,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210558891296387,0.3135732114315033,1.4185113906860352,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,297.2288818359375,291.1542053222656,1.0,0.6635187268257141,1.0,1.0,0.325374960899353,1.0,-3.6534206867218018,2.6176750659942627,1.035745620727539,1.7935843467712402,0.0,0.0,0.0,166.08729553222656,158.0,2.526393413543701,-0.0,3818.0361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727995157241821,0.3671681880950928,0.3316603004932403,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936591982841492,0.5374170541763306,0.5088901519775391,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454190135002136,0.4591387510299682,0.3215963244438171,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674583077430724,0.4901634752750397,0.4645946323871612,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305410742759705,0.3143151104450226,1.4208345413208008,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622515916824341,1.0,1.0,0.3253417313098907,1.0,-3.6602604389190674,2.622409582138061,1.0378507375717163,1.796849012374878,0.0,0.0,0.0,161.08299255371094,161.0,1.3429456949234009,-0.0,3804.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8727995157241821,0.3671681880950928,0.3316603004932403,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936591982841492,0.5374170541763306,0.5088901519775391,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454190135002136,0.4591387510299682,0.3215963244438171,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674583077430724,0.4901634752750397,0.4645946323871612,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305410742759705,0.3143151104450226,1.4208345413208008,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,297.2286071777344,291.1547546386719,1.0,0.6622515916824341,1.0,1.0,0.3253417313098907,1.0,-3.6602604389190674,2.622409582138061,1.0378507375717163,1.796849012374878,0.0,0.0,0.0,161.08299255371094,161.0,1.3429456949234009,-0.0,3804.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763826489448547,0.3678062856197357,0.3321854472160339,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.996800661087036,0.5386263728141785,0.5099751353263855,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502711892127992,0.4606881737709045,0.3226339519023895,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715455770492554,0.4913941025733948,0.4656999111175537,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.83380126953125,0.3150226473808288,1.423747420310974,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628656387329102,1.0,1.0,0.3251421153545379,1.0,-3.668279886245728,2.6284961700439453,1.0397837162017822,1.8011903762817385,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766718536615371,-0.0,3818.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763826489448547,0.3678062856197357,0.3321854472160339,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.996800661087036,0.5386263728141785,0.5099751353263855,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502711892127992,0.4606881737709045,0.3226339519023895,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715455770492554,0.4913941025733948,0.4656999111175537,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.83380126953125,0.3150226473808288,1.423747420310974,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.2279052734375,291.1543884277344,1.0,0.6628656387329102,1.0,1.0,0.3251421153545379,1.0,-3.668279886245728,2.6284961700439453,1.0397837162017822,1.8011903762817385,0.0,0.0,0.0,159.9516143798828,179.0,-0.0766718536615371,-0.0,3818.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630269169807434,0.3683764338493347,0.3329812586307525,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849385619163512,0.5397729873657227,0.5113484859466553,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344452619552612,0.4621785283088684,0.3238876461982727,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.956775426864624,0.492565780878067,0.4670971632003784,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221814036369324,0.3156838119029999,1.4281070232391355,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686660051345825,1.0,1.0,0.3249424695968628,1.0,-3.6793196201324463,2.636659383773804,1.042660355567932,1.8068703413009644,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713980674743652,-0.0,3895.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630269169807434,0.3683764338493347,0.3329812586307525,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9849385619163512,0.5397729873657227,0.5113484859466553,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344452619552612,0.4621785283088684,0.3238876461982727,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.956775426864624,0.492565780878067,0.4670971632003784,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221814036369324,0.3156838119029999,1.4281070232391355,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.22674560546875,291.153564453125,1.0,0.6686660051345825,1.0,1.0,0.3249424695968628,1.0,-3.6793196201324463,2.636659383773804,1.042660355567932,1.8068703413009644,0.0,0.0,0.0,167.71705627441406,197.0,-0.7713980674743652,-0.0,3895.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535934090614319,0.3686272203922272,0.3334273099899292,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9752233624458312,0.5403157472610474,0.5120893120765686,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226061701774596,0.4628936946392059,0.3245549201965332,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9451987147331238,0.4931221902370453,0.4678510725498199,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136258125305176,0.315987765789032,1.430564284324646,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,297.2259216308594,291.1531677246094,1.0,0.6725545525550842,1.0,1.0,0.3248426616191864,1.0,-3.685413599014282,2.6411287784576416,1.0442848205566406,1.8099911212921145,0.0,0.0,0.0,173.69224548339844,197.0,-0.946587085723877,-0.0,3949.026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438255786895752,0.3688568770885467,0.3338854312896728,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639307260513306,0.5408391952514648,0.5128448605537415,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103269577026368,0.4635898768901825,0.3252332806587219,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9324007034301758,0.4936598241329193,0.4686202704906463,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8041002750396729,0.3162737786769867,1.4330990314483645,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,297.2249755859375,291.1528015136719,1.0,0.6768537163734436,1.0,1.0,0.3247731626033783,1.0,-3.691664934158325,2.6456079483032227,1.046057105064392,1.8130937814712524,0.0,0.0,0.0,180.51821899414065,215.0,-0.9264562129974364,-0.0,4008.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249133229255676,0.3692595362663269,0.3348130583763122,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388711452484132,0.5418322086334229,0.5143715739250183,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880788683891296,0.4649299383163452,0.3266024589538574,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071032404899596,0.4946827590465545,0.4701757729053497,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845814228057861,0.316794216632843,1.438254952430725,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862371563911438,1.0,1.0,0.3246341347694397,1.0,-3.704340696334839,2.65466856956482,1.0496723651885986,1.8193975687026973,0.0,0.0,0.0,195.9086761474609,233.0,-0.8585309386253357,-0.0,4139.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249133229255676,0.3692595362663269,0.3348130583763122,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388711452484132,0.5418322086334229,0.5143715739250183,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880788683891296,0.4649299383163452,0.3266024589538574,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071032404899596,0.4946827590465545,0.4701757729053497,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845814228057861,0.316794216632843,1.438254952430725,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,297.22271728515625,291.1522216796875,1.0,0.6862371563911438,1.0,1.0,0.3246341347694397,1.0,-3.704340696334839,2.65466856956482,1.0496723651885986,1.8193975687026973,0.0,0.0,0.0,195.9086761474609,233.0,-0.8585309386253357,-0.0,4139.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070520162582397,0.3695968687534332,0.3357322812080383,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914402723312378,0.5427601933479309,0.515890896320343,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681196570396423,0.4662075042724609,0.3279677331447601,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860941529273987,0.495642751455307,0.4717257022857666,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668145298957825,0.3172526359558105,1.4433876276016235,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961760520935059,1.0,1.0,0.3244951367378235,1.0,-3.71695876121521,2.6636855602264404,1.05327308177948,1.825735092163086,0.0,0.0,0.0,212.70559692382807,251.0,-0.8979605436325073,-0.0,4280.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070520162582397,0.3695968687534332,0.3357322812080383,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914402723312378,0.5427601933479309,0.515890896320343,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681196570396423,0.4662075042724609,0.3279677331447601,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860941529273987,0.495642751455307,0.4717257022857666,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668145298957825,0.3172526359558105,1.4433876276016235,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2200927734375,291.1515808105469,1.0,0.6961760520935059,1.0,1.0,0.3244951367378235,1.0,-3.71695876121521,2.6636855602264404,1.05327308177948,1.825735092163086,0.0,0.0,0.0,212.70559692382807,251.0,-0.8979605436325073,-0.0,4280.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899965643882751,0.3698795139789581,0.3366283774375915,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944506049156189,0.5436309576034546,0.5173841714859009,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508995771408081,0.4674308001995086,0.3293156921863556,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677402138710022,0.496547520160675,0.4732514917850494,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514890432357788,0.3176577389240265,1.44841206073761,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063211798667908,1.0,1.0,0.3244270980358124,1.0,-3.729338169097901,2.67229962348938,1.057038426399231,1.8317817449569704,0.0,0.0,0.0,230.2476806640625,269.0,-0.5914093852043152,-0.0,4426.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899965643882751,0.3698795139789581,0.3366283774375915,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944506049156189,0.5436309576034546,0.5173841714859009,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8508995771408081,0.4674308001995086,0.3293156921863556,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677402138710022,0.496547520160675,0.4732514917850494,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514890432357788,0.3176577389240265,1.44841206073761,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21728515625,291.1512145996094,1.0,0.7063211798667908,1.0,1.0,0.3244270980358124,1.0,-3.729338169097901,2.67229962348938,1.057038426399231,1.8317817449569704,0.0,0.0,0.0,230.2476806640625,269.0,-0.5914093852043152,-0.0,4426.16650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749803066253662,0.3701158761978149,0.3374964296817779,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774983286857605,0.544450044631958,0.518843948841095,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.836229681968689,0.4686068296432495,0.3306414484977722,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519914150238037,0.4974039196968078,0.4747461676597595,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384442687034607,0.31801837682724,1.4533025026321411,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164902687072754,1.0,1.0,0.3243590593338012,1.0,-3.7414181232452393,2.680704116821289,1.0607142448425293,1.8377008438110352,0.0,0.0,0.0,248.17333984375,272.0,-0.4578896760940552,-0.0,4574.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749803066253662,0.3701158761978149,0.3374964296817779,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774983286857605,0.544450044631958,0.518843948841095,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.836229681968689,0.4686068296432495,0.3306414484977722,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519914150238037,0.4974039196968078,0.4747461676597595,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384442687034607,0.31801837682724,1.4533025026321411,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21435546875,291.15093994140625,1.0,0.7164902687072754,1.0,1.0,0.3243590593338012,1.0,-3.7414181232452393,2.680704116821289,1.0607142448425293,1.8377008438110352,0.0,0.0,0.0,248.17333984375,272.0,-0.4578896760940552,-0.0,4574.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7703481912612915,0.3702192306518554,0.3378150463104248,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.872309684753418,0.5448396801948547,0.5194491147994995,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318138718605042,0.4691786170005798,0.331214040517807,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472368717193604,0.4978149831295013,0.4753707945346832,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344699501991272,0.3181838691234588,1.4551740884780884,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.2128601074219,291.1508178710937,1.0,0.7198024392127991,1.0,1.0,0.3243250250816345,1.0,-3.746226787567138,2.68406629562378,1.0621604919433594,1.840131163597107,0.0,0.0,0.0,254.37014770507807,272.0,-0.4584533870220184,-0.0,4627.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669820785522461,0.3703218400478363,0.338076502084732,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685672879219055,0.5452220439910889,0.5199888944625854,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286532759666443,0.4697469174861908,0.3317407369613647,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.843825101852417,0.4982211291790008,0.475932240486145,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315864562988281,0.3183468878269195,1.4567545652389526,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2113952636719,291.150634765625,1.0,0.7225240468978882,1.0,1.0,0.3243087232112884,1.0,-3.75040340423584,2.6869497299194336,1.0634536743164062,1.842172384262085,0.0,0.0,0.0,259.13006591796875,260.0,-0.463611751794815,-0.0,4670.18212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666186094284058,0.3704666793346405,0.3382253646850586,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.868309497833252,0.5457348823547363,0.5204949378967285,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.82860267162323,0.470518946647644,0.332292765378952,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436300754547119,0.4987695813179016,0.4764709174633026,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313377857208252,0.3185696303844452,1.457856059074402,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2095947265625,291.15045166015625,1.0,0.7229899168014526,1.0,1.0,0.3242865800857544,1.0,-3.7538349628448486,2.689337730407715,1.0644973516464231,1.8439286947250368,0.0,0.0,0.0,259.9296875,260.0,-0.5037915110588074,-0.0,4685.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673702836036682,0.3705421090126037,0.3382534086704254,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692445158958435,0.5459777116775513,0.5206837058067322,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295109868049622,0.4708864092826843,0.3325178921222687,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445098996162415,0.4990303814411163,0.4766761660575866,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320267558097839,0.3186798691749573,1.4581557512283323,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088317871094,291.1502990722656,1.0,0.7226482033729553,1.0,1.0,0.3242761492729187,1.0,-3.7549753189086914,2.6901440620422363,1.064831018447876,1.84450912475586,0.0,0.0,0.0,259.037841796875,248.0,-0.5644049644470215,-0.0,4682.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721859812736511,0.3708098232746124,0.3382532894611358,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.874983549118042,0.5467466711997986,0.521159827709198,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348239064216614,0.4720551371574402,0.3331446945667267,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498619794845581,0.4998604357242584,0.4772084951400757,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363249063491821,0.3190546631813049,1.4586364030838013,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200167179107666,1.0,1.0,0.3242435753345489,1.0,-3.757522821426392,2.691986322402954,1.065536618232727,1.845792293548584,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883338093757629,-0.0,4651.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721859812736511,0.3708098232746124,0.3382532894611358,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.874983549118042,0.5467466711997986,0.521159827709198,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348239064216614,0.4720551371574402,0.3331446945667267,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498619794845581,0.4998604357242584,0.4772084951400757,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363249063491821,0.3190546631813049,1.4586364030838013,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2068786621094,291.1497802734375,1.0,0.7200167179107666,1.0,1.0,0.3242435753345489,1.0,-3.757522821426392,2.691986322402954,1.065536618232727,1.845792293548584,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883338093757629,-0.0,4651.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797154784202576,0.3711180090904236,0.3381833732128143,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.883814811706543,0.547528088092804,0.5215346217155457,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428688645362854,0.4732503294944763,0.333706647157669,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581172823905945,0.5007103681564331,0.4776464998722076,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429953217506409,0.3194763660430908,1.458784818649292,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159404158592224,1.0,1.0,0.3242458999156952,1.0,-3.75927209854126,2.693182468414306,1.0660895109176636,1.846511483192444,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191543698310852,-0.0,4599.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797154784202576,0.3711180090904236,0.3381833732128143,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.883814811706543,0.547528088092804,0.5215346217155457,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428688645362854,0.4732503294944763,0.333706647157669,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581172823905945,0.5007103681564331,0.4776464998722076,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429953217506409,0.3194763660430908,1.458784818649292,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2054748535156,291.1494140625,1.0,0.7159404158592224,1.0,1.0,0.3242458999156952,1.0,-3.75927209854126,2.693182468414306,1.0660895109176636,1.846511483192444,0.0,0.0,0.0,244.1957550048828,224.0,-0.5191543698310852,-0.0,4599.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892570495605469,0.3714549243450165,0.3380861580371856,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949297070503235,0.5483155846595764,0.5218581557273865,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530470728874207,0.4744638502597809,0.334239512681961,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686165809631348,0.5015736222267151,0.4780400693416595,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515207529067993,0.319940984249115,1.458852767944336,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111232876777649,1.0,1.0,0.324248194694519,1.0,-3.760740756988525,2.694192886352539,1.066547989845276,1.8470491170883176,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622430264949798,-0.0,4537.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892570495605469,0.3714549243450165,0.3380861580371856,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949297070503235,0.5483155846595764,0.5218581557273865,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530470728874207,0.4744638502597809,0.334239512681961,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686165809631348,0.5015736222267151,0.4780400693416595,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515207529067993,0.319940984249115,1.458852767944336,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.2045288085937,291.1492004394531,1.0,0.7111232876777649,1.0,1.0,0.324248194694519,1.0,-3.760740756988525,2.694192886352539,1.066547989845276,1.8470491170883176,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622430264949798,-0.0,4537.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.794688880443573,0.3716307580471039,0.3380328416824341,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.901234209537506,0.5487092137336731,0.5220076441764832,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588948249816895,0.4750747382640838,0.3344998955726623,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746397495269775,0.5020078420639038,0.4782271087169647,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564451694488525,0.3201873898506164,1.458891987800598,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2041931152344,291.1491394042969,1.0,0.7085514664649963,1.0,1.0,0.3242493569850921,1.0,-3.761441707611084,2.694676399230957,1.066765308380127,1.8472954034805296,0.0,0.0,0.0,228.2709350585937,212.0,-0.295054018497467,-0.0,4503.50830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005250096321106,0.3718098104000091,0.3379780054092407,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.908166229724884,0.5491016507148743,0.5221512317657471,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652430772781372,0.4756869971752167,0.3347577452659607,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811568021774292,0.5024426579475403,0.4784098863601684,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618080973625183,0.320441722869873,1.4589440822601318,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.20391845703125,291.1491394042969,1.0,0.705913782119751,1.0,1.0,0.3242667615413666,1.0,-3.762141466140747,2.695106029510498,1.06703519821167,1.8474891185760496,0.0,0.0,0.0,222.6135711669922,200.0,-0.1479045748710632,-0.0,4469.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131645321846008,0.3721749186515808,0.3378660678863525,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247463345527648,0.5498813390731812,0.5224242210388184,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795053958892822,0.4769131243228912,0.3352679014205932,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956888318061829,0.5033095479011536,0.4787647426128387,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739152312278748,0.320971667766571,1.4591004848480225,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005082368850708,1.0,1.0,0.3243015706539154,1.0,-3.763563871383667,2.6959714889526367,1.0675922632217407,1.8478939533233645,0.0,0.0,0.0,211.05093383789065,188.0,0.1114750131964683,-0.0,4398.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131645321846008,0.3721749186515808,0.3378660678863525,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247463345527648,0.5498813390731812,0.5224242210388184,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795053958892822,0.4769131243228912,0.3352679014205932,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956888318061829,0.5033095479011536,0.4787647426128387,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739152312278748,0.320971667766571,1.4591004848480225,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035217285156,291.1492919921875,1.0,0.7005082368850708,1.0,1.0,0.3243015706539154,1.0,-3.763563871383667,2.6959714889526367,1.0675922632217407,1.8478939533233645,0.0,0.0,0.0,211.05093383789065,188.0,0.1114750131964683,-0.0,4398.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.826711118221283,0.3725451827049255,0.3377523124217987,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439947605133056,0.5506507754325867,0.5226805210113525,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960237503051758,0.4781371653079986,0.3357715606689453,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912839651107788,0.5041660070419312,0.4791034162044525,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880332469940186,0.3215267062187195,1.4593361616134644,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949917674064636,1.0,1.0,0.3243363797664642,1.0,-3.7650320529937744,2.696863174438477,1.0681689977645874,1.84834885597229,0.0,0.0,0.0,199.29031372070312,176.0,0.2744522988796234,-0.0,4327.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.826711118221283,0.3725451827049255,0.3377523124217987,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439947605133056,0.5506507754325867,0.5226805210113525,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960237503051758,0.4781371653079986,0.3357715606689453,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912839651107788,0.5041660070419312,0.4791034162044525,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880332469940186,0.3215267062187195,1.4593361616134644,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.20330810546875,291.1495361328125,1.0,0.6949917674064636,1.0,1.0,0.3243363797664642,1.0,-3.7650320529937744,2.696863174438477,1.0681689977645874,1.84834885597229,0.0,0.0,0.0,199.29031372070312,176.0,0.2744522988796234,-0.0,4327.2119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421772718429565,0.3729164600372314,0.3376365602016449,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646238088607788,0.5514073371887207,0.5229215025901794,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158373475074768,0.4793548285961151,0.336268663406372,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343777894973756,0.5050105452537537,0.4794272184371948,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043791651725769,0.3221010565757751,1.4596446752548218,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894112229347229,1.0,1.0,0.3243595957756042,1.0,-3.7665417194366455,2.697817325592041,1.068724274635315,1.848888039588928,0.0,0.0,0.0,187.43386840820312,164.0,0.3209080994129181,-0.0,4255.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421772718429565,0.3729164600372314,0.3376365602016449,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646238088607788,0.5514073371887207,0.5229215025901794,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158373475074768,0.4793548285961151,0.336268663406372,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343777894973756,0.5050105452537537,0.4794272184371948,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043791651725769,0.3221010565757751,1.4596446752548218,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.20318603515625,291.1497802734375,1.0,0.6894112229347229,1.0,1.0,0.3243595957756042,1.0,-3.7665417194366455,2.697817325592041,1.068724274635315,1.848888039588928,0.0,0.0,0.0,187.43386840820312,164.0,0.3209080994129181,-0.0,4255.10009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.860813558101654,0.3732857704162597,0.3375174105167389,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.985358953475952,0.5521475076675415,0.523145318031311,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408203959465028,0.4805620014667511,0.3367573320865631,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586077332496644,0.5058414936065674,0.4797361493110657,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223879933357239,0.322691798210144,1.460019588470459,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837862730026245,1.0,1.0,0.3243828117847442,1.0,-3.768078565597534,2.698784112930298,1.0692943334579468,1.8494850397109983,0.0,0.0,0.0,175.52609252929688,167.0,0.3627273142337799,-0.0,4182.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
