time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.860813558101654,0.3732857704162597,0.3375174105167389,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.985358953475952,0.5521475076675415,0.523145318031311,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408203959465028,0.4805620014667511,0.3367573320865631,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586077332496644,0.5058414936065674,0.4797361493110657,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223879933357239,0.322691798210144,1.460019588470459,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.203125,291.1500549316406,1.0,0.6837862730026245,1.0,1.0,0.3243828117847442,1.0,-3.768078565597534,2.698784112930298,1.0692943334579468,1.8494850397109983,0.0,0.0,0.0,175.52609252929688,167.0,0.3627273142337799,-0.0,4182.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666847944259644,0.3734691739082336,0.3375588953495025,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909485578536988,0.5525127053260803,0.5233592987060547,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484026432037354,0.4811619520187378,0.3370782136917114,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.965529441833496,0.5062533020973206,0.4799937009811401,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277381062507629,0.3229934275150299,1.4607417583465576,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.2030944824219,291.1501770019531,1.0,0.6827369332313538,1.0,1.0,0.3243944346904754,1.0,-3.769947052001953,2.700009346008301,1.069937825202942,1.850318193435669,0.0,0.0,0.0,172.34375,167.0,0.4176036417484283,-0.0,4167.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702542185783386,0.373642235994339,0.3376477360725403,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941552877426147,0.5528674125671387,0.5236222743988037,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529674649238586,0.4817513823509216,0.3374354243278503,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695857763290404,0.5066554546356201,0.4803010821342468,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310074210166931,0.3232919573783874,1.4617301225662231,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030334472656,291.1503601074219,1.0,0.6822788119316101,1.0,1.0,0.3243926465511322,1.0,-3.772358655929565,2.701643228530884,1.0707155466079712,1.8514658212661743,0.0,0.0,0.0,170.59512329101562,185.0,0.4664642512798309,-0.0,4162.63623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640891909599304,0.373877614736557,0.3379998803138733,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886717200279236,0.5533822774887085,0.5242518782615662,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458771347999572,0.4826212525367737,0.3381476402282715,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.962838351726532,0.5072439908981323,0.4809997677803039,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257289528846741,0.3237336575984955,1.4643824100494385,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.2027893066406,291.150634765625,1.0,0.6853512525558472,1.0,1.0,0.3243899643421173,1.0,-3.7784245014190674,2.7057695388793945,1.0726548433303833,1.854264497756958,0.0,0.0,0.0,174.414794921875,185.0,0.5453648567199707,-0.0,4203.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606661558151245,0.3739413917064667,0.338137149810791,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9854125380516052,0.5535358190536499,0.524479329586029,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.941714644432068,0.4828861653804779,0.3383932709693908,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588761925697328,0.5074211359024048,0.4812493920326233,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.822722315788269,0.3238666355609894,1.4653685092926023,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.20263671875,291.1507568359375,1.0,0.6867449879646301,1.0,1.0,0.3243891298770904,1.0,-3.7806453704833984,2.707278251647949,1.0733671188354492,1.855299711227417,0.0,0.0,0.0,176.54800415039062,203.0,0.5867735743522644,-0.0,4223.828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433944582939148,0.3741509616374969,0.3387690484523773,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666112065315248,0.5541256666183472,0.5254968404769897,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.91959947347641,0.4839364290237427,0.3394656181335449,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370211362838744,0.5081109404563904,0.4823607504367828,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066263794898987,0.3243804275989532,1.4698562622070312,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940198540687561,1.0,1.0,0.3243855834007263,1.0,-3.7906575202941895,2.714078664779663,1.0765788555145264,1.8599728345870967,0.0,0.0,0.0,188.42320251464844,221.0,0.6708773374557495,-0.0,4328.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433944582939148,0.3741509616374969,0.3387690484523773,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666112065315248,0.5541256666183472,0.5254968404769897,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.91959947347641,0.4839364290237427,0.3394656181335449,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370211362838744,0.5081109404563904,0.4823607504367828,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066263794898987,0.3243804275989532,1.4698562622070312,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.20166015625,291.1512756347656,1.0,0.6940198540687561,1.0,1.0,0.3243855834007263,1.0,-3.7906575202941895,2.714078664779663,1.0765788555145264,1.8599728345870967,0.0,0.0,0.0,188.42320251464844,221.0,0.6708773374557495,-0.0,4328.4345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253146409988403,0.3742774128913879,0.3394376933574676,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.942915380001068,0.5546385049819946,0.526560366153717,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971835374832153,0.4849039614200592,0.3405678272247314,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124135971069336,0.5087260007858276,0.4835202097892761,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880327105522156,0.3248287737369537,1.4746172428131104,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.702713668346405,1.0,1.0,0.324343204498291,1.0,-3.801192760467529,2.72136664390564,1.0798261165618896,1.8650270700454712,0.0,0.0,0.0,203.34657287597656,239.0,0.4183941483497619,-0.0,4454.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253146409988403,0.3742774128913879,0.3394376933574676,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.942915380001068,0.5546385049819946,0.526560366153717,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971835374832153,0.4849039614200592,0.3405678272247314,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124135971069336,0.5087260007858276,0.4835202097892761,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880327105522156,0.3248287737369537,1.4746172428131104,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001037597656,291.1515197753906,1.0,0.702713668346405,1.0,1.0,0.324343204498291,1.0,-3.801192760467529,2.72136664390564,1.0798261165618896,1.8650270700454712,0.0,0.0,0.0,203.34657287597656,239.0,0.4183941483497619,-0.0,4454.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078705072402954,0.3743315637111664,0.3400999307632446,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.918812334537506,0.5550802946090698,0.5276196002960205,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772379159927368,0.4857951402664184,0.3416630625724792,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913255333900452,0.5092724561691284,0.4846775531768799,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706125378608704,0.3252160549163818,1.4794021844863892,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.712070643901825,1.0,1.0,0.3243008255958557,1.0,-3.811733722686768,2.728665828704834,1.083067774772644,1.8700873851776123,0.0,0.0,0.0,219.8934783935547,257.0,0.1837324351072311,-0.0,4592.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078705072402954,0.3743315637111664,0.3400999307632446,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.918812334537506,0.5550802946090698,0.5276196002960205,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772379159927368,0.4857951402664184,0.3416630625724792,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913255333900452,0.5092724561691284,0.4846775531768799,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706125378608704,0.3252160549163818,1.4794021844863892,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981201171875,291.1515808105469,1.0,0.712070643901825,1.0,1.0,0.3243008255958557,1.0,-3.811733722686768,2.728665828704834,1.083067774772644,1.8700873851776123,0.0,0.0,0.0,219.8934783935547,257.0,0.1837324351072311,-0.0,4592.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991913557052612,0.374334305524826,0.3404222130775451,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079464077949524,0.5552761554718018,0.5281396508216858,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681145906448364,0.4862138926982879,0.3422022759914398,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817944526672363,0.5095216035842896,0.4852475821971893,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626785635948181,0.325388640165329,1.4817662239074707,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168705463409424,1.0,1.0,0.324279636144638,1.0,-3.816927433013916,2.732264757156372,1.0846625566482544,1.872579455375672,0.0,0.0,0.0,228.5322265625,257.0,0.0826004296541214,-0.0,4663.86376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909471392631531,0.3743225038051605,0.3407368063926697,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984291553497314,0.5554565191268921,0.5286509394645691,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596301078796387,0.4866158664226532,0.3427341282367706,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728737235069275,0.5097559690475464,0.4858093857765198,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.755316972732544,0.3255486786365509,1.4841004610061646,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1958312988281,291.1514892578125,1.0,0.7217032313346863,1.0,1.0,0.3242476284503937,1.0,-3.8220467567443848,2.7358498573303223,1.086196780204773,1.8750699758529663,0.0,0.0,0.0,237.3187561035156,275.0,-0.066064141690731,-0.0,4736.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759187817573547,0.3742596209049225,0.3413408994674682,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813396692276001,0.5557742714881897,0.5296440720558167,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444949388504028,0.4873734414577484,0.3437736630439758,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568665981292725,0.5101838111877441,0.4869055151939392,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422094941139221,0.325835645198822,1.4886707067489624,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313876748085022,1.0,1.0,0.3241836726665497,1.0,-3.832039594650269,2.742861747741699,1.0891778469085691,1.8799335956573489,0.0,0.0,0.0,255.17236328125,278.0,-0.3247760534286499,-0.0,4882.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759187817573547,0.3742596209049225,0.3413408994674682,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813396692276001,0.5557742714881897,0.5296440720558167,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444949388504028,0.4873734414577484,0.3437736630439758,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568665981292725,0.5101838111877441,0.4869055151939392,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422094941139221,0.325835645198822,1.4886707067489624,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1933288574219,291.15118408203125,1.0,0.7313876748085022,1.0,1.0,0.3241836726665497,1.0,-3.832039594650269,2.742861747741699,1.0891778469085691,1.8799335956573489,0.0,0.0,0.0,255.17236328125,278.0,-0.3247760534286499,-0.0,4882.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678196430206299,0.3741593956947326,0.3416492938995361,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721984028816223,0.5560427308082581,0.5303177833557129,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366189002990723,0.4880795180797577,0.3445749580860138,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484563231468201,0.5105652809143066,0.487684816122055,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353243231773376,0.3260878026485443,1.491784930229187,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369941473007202,1.0,1.0,0.3241196870803833,1.0,-3.838877439498901,2.7477223873138428,1.0911550521850586,1.883395195007324,0.0,0.0,0.0,266.01788330078125,266.0,-0.600071370601654,-0.0,4973.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678196430206299,0.3741593956947326,0.3416492938995361,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721984028816223,0.5560427308082581,0.5303177833557129,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366189002990723,0.4880795180797577,0.3445749580860138,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484563231468201,0.5105652809143066,0.487684816122055,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353243231773376,0.3260878026485443,1.491784930229187,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907653808594,291.1507568359375,1.0,0.7369941473007202,1.0,1.0,0.3241196870803833,1.0,-3.838877439498901,2.7477223873138428,1.0911550521850586,1.883395195007324,0.0,0.0,0.0,266.01788330078125,266.0,-0.600071370601654,-0.0,4973.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680374383926392,0.3740672469139099,0.3415468335151672,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726575374603271,0.5562925934791565,0.5305376648902893,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372744917869568,0.4887692332267761,0.3450416326522827,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489524722099304,0.5109316110610962,0.4880132377147674,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735744297504425,0.3263420462608337,1.492827296257019,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367675304412842,1.0,1.0,0.3240834474563598,1.0,-3.8412365913391113,2.749440908432007,1.0917956829071045,1.884715795516968,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711332440376282,-0.0,4979.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680374383926392,0.3740672469139099,0.3415468335151672,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726575374603271,0.5562925934791565,0.5305376648902893,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372744917869568,0.4887692332267761,0.3450416326522827,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489524722099304,0.5109316110610962,0.4880132377147674,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.735744297504425,0.3263420462608337,1.492827296257019,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1884765625,291.15020751953125,1.0,0.7367675304412842,1.0,1.0,0.3240834474563598,1.0,-3.8412365913391113,2.749440908432007,1.0917956829071045,1.884715795516968,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711332440376282,-0.0,4979.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725939750671387,0.3740179538726806,0.3412643074989319,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781137466430664,0.5565530061721802,0.5305377840995789,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423818349838257,0.4894726872444153,0.3453485667705536,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540862202644348,0.5113127827644348,0.488125741481781,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399853467941284,0.3266373574733734,1.4929510354995728,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.733851969242096,1.0,1.0,0.324047178030014,1.0,-3.841552257537842,2.7497754096984863,1.0917770862579346,1.8850412368774407,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810506463050842,-0.0,4940.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725939750671387,0.3740179538726806,0.3412643074989319,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781137466430664,0.5565530061721802,0.5305377840995789,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423818349838257,0.4894726872444153,0.3453485667705536,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540862202644348,0.5113127827644348,0.488125741481781,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399853467941284,0.3266373574733734,1.4929510354995728,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.1867980957031,291.1495361328125,1.0,0.733851969242096,1.0,1.0,0.324047178030014,1.0,-3.841552257537842,2.7497754096984863,1.0917770862579346,1.8850412368774407,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810506463050842,-0.0,4940.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759274244308472,0.3740077614784241,0.3410921394824981,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820509314537048,0.5566869974136353,0.530494749546051,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460253477096558,0.4898259043693542,0.3454696536064148,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577919006347656,0.5115090012550354,0.4881405532360077,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430436611175537,0.3268030881881714,1.4928686618804932,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.1861877441406,291.14923095703125,1.0,0.7318065166473389,1.0,1.0,0.3240290284156799,1.0,-3.841358184814453,2.749704122543335,1.0916541814804075,1.885035753250122,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868333697319031,-0.0,4911.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797964215278625,0.3740051090717315,0.3409091532230377,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8865983486175537,0.5568225383758545,0.5304344296455383,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502340316772461,0.4901770353317261,0.3455757796764374,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.862086832523346,0.5117079019546509,0.4881391227245331,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465913891792297,0.3269805014133453,1.492748498916626,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.1856994628906,291.1490478515625,1.0,0.7295224666595459,1.0,1.0,0.3240401744842529,1.0,-3.8410470485687256,2.749456882476806,1.091590166091919,1.88487708568573,0.0,0.0,0.0,250.6827087402344,230.0,-0.713246762752533,-0.0,4879.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873384952545166,0.3740147352218628,0.3405878841876983,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.895418107509613,0.5570520162582397,0.530306339263916,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584454655647278,0.4907625019550323,0.3457295000553131,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704777359962463,0.5120463967323303,0.4881124794483185,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535467147827148,0.3273032903671264,1.4925228357315063,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253226041793823,1.0,1.0,0.3240588903427124,1.0,-3.8403878211975098,2.7489383220672607,1.091449499130249,1.884531021118164,0.0,0.0,0.0,241.9683532714844,230.0,-0.4105305075645447,-0.0,4820.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889065742492676,0.3740180134773254,0.3405255675315857,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972460627555847,0.5570956468582153,0.5302792191505432,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601595163345337,0.4908732175827026,0.3457562327384949,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722280859947205,0.5121111273765564,0.4881049990653991,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550032734870911,0.3273678421974182,1.492480993270874,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18505859375,291.1488647460937,1.0,0.7244876623153687,1.0,1.0,0.3240624666213989,1.0,-3.840253114700317,2.748833656311035,1.091419696807861,1.884460210800171,0.0,0.0,0.0,240.2373962402344,218.0,-0.3646239340305328,-0.0,4808.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996418476104736,0.3740466833114624,0.3401304185390472,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.910011112689972,0.5573658347129822,0.5300935506820679,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719907999038696,0.4915575385093689,0.3459076583385467,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842800259590149,0.5125157237052917,0.4880445301532745,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650999426841736,0.3277917802333832,1.4922469854354858,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190802693367004,1.0,1.0,0.3240847587585449,1.0,-3.83938193321228,2.7481589317321777,1.091223120689392,1.8840006589889529,0.0,0.0,0.0,229.042709350586,206.0,-0.1393371373414993,-0.0,4732.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996418476104736,0.3740466833114624,0.3401304185390472,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.910011112689972,0.5573658347129822,0.5300935506820679,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719907999038696,0.4915575385093689,0.3459076583385467,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842800259590149,0.5125157237052917,0.4880445301532745,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7650999426841736,0.3277917802333832,1.4922469854354858,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1847839355469,291.1488342285156,1.0,0.7190802693367004,1.0,1.0,0.3240847587585449,1.0,-3.83938193321228,2.7481589317321777,1.091223120689392,1.8840006589889529,0.0,0.0,0.0,229.042709350586,206.0,-0.1393371373414993,-0.0,4732.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117479681968689,0.3740837275981903,0.3397299647331238,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259345531463624,0.5576277375221252,0.5298862457275391,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857471942901611,0.4922259449958801,0.3460375368595123,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982011079788208,0.5129162073135376,0.4879662990570068,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.776928722858429,0.3282452523708343,1.4920811653137207,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134727835655212,1.0,1.0,0.3241336047649383,1.0,-3.838513135910034,2.7473959922790527,1.0911171436309814,1.8834457397460933,0.0,0.0,0.0,217.46697998046875,194.0,0.1560390740633011,-0.0,4654.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117479681968689,0.3740837275981903,0.3397299647331238,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259345531463624,0.5576277375221252,0.5298862457275391,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857471942901611,0.4922259449958801,0.3460375368595123,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982011079788208,0.5129162073135376,0.4879662990570068,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.776928722858429,0.3282452523708343,1.4920811653137207,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.18475341796875,291.1490173339844,1.0,0.7134727835655212,1.0,1.0,0.3241336047649383,1.0,-3.838513135910034,2.7473959922790527,1.0911171436309814,1.8834457397460933,0.0,0.0,0.0,217.46697998046875,194.0,0.1560390740633011,-0.0,4654.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246780037879944,0.3741244375705719,0.3393266499042511,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.944242000579834,0.5578780174255371,0.529661238193512,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015417098999025,0.4928752183914184,0.3461491763591766,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147636294364928,0.5133089423179626,0.4878740906715393,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906208038330078,0.3287225663661957,1.4919925928115845,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077547907829285,1.0,1.0,0.3241824209690094,1.0,-3.8376736640930176,2.7466511726379395,1.0910226106643677,1.8828963041305544,0.0,0.0,0.0,205.7035217285156,182.0,0.3445247411727905,-0.0,4574.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246780037879944,0.3741244375705719,0.3393266499042511,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.944242000579834,0.5578780174255371,0.529661238193512,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015417098999025,0.4928752183914184,0.3461491763591766,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147636294364928,0.5133089423179626,0.4878740906715393,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906208038330078,0.3287225663661957,1.4919925928115845,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849060058594,291.1493225097656,1.0,0.7077547907829285,1.0,1.0,0.3241824209690094,1.0,-3.8376736640930176,2.7466511726379395,1.0910226106643677,1.8828963041305544,0.0,0.0,0.0,205.7035217285156,182.0,0.3445247411727905,-0.0,4574.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.831701934337616,0.3741450011730194,0.33912393450737,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9539532661437988,0.5579977035522461,0.5295422673225403,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105960130691528,0.4931915998458862,0.3461982607841491,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246217608451844,0.5135013461112976,0.4878229200839996,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982229590415955,0.3289688229560852,1.491976618766785,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048682570457458,1.0,1.0,0.3242068588733673,1.0,-3.8372650146484375,2.746286392211914,1.0909786224365234,1.8826251029968264,0.0,0.0,0.0,199.78192138671875,182.0,0.4066234230995178,-0.0,4534.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392795920372009,0.3741650879383087,0.338920533657074,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638476967811584,0.5581135749816895,0.5294193625450134,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209662675857544,0.4935024976730346,0.346243292093277,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352928400039672,0.5136907696723938,0.4877686500549316,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063551187515259,0.3292189538478851,1.4919764995574951,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1851806640625,291.1496276855469,1.0,0.701968789100647,1.0,1.0,0.3242192566394806,1.0,-3.83686113357544,2.745964765548706,1.0908962488174438,1.882394909858704,0.0,0.0,0.0,193.8467712402344,170.0,0.3935812711715698,-0.0,4494.40478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566889762878418,0.3742022514343261,0.3385102748870849,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836466312408448,0.5583315491676331,0.5291598439216614,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.94455486536026,0.4941045641899109,0.3463191092014313,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582035541534424,0.5140587687492371,0.4876490235328674,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.82344651222229,0.3297301828861236,1.4920227527618408,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.696135401725769,1.0,1.0,0.3242440223693847,1.0,-3.8360581398010254,2.745331048965454,1.0907272100448608,1.881940841674805,0.0,0.0,0.0,181.94581604003903,173.0,0.3557584285736084,-0.0,4414.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566889762878418,0.3742022514343261,0.3385102748870849,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836466312408448,0.5583315491676331,0.5291598439216614,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.94455486536026,0.4941045641899109,0.3463191092014313,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582035541534424,0.5140587687492371,0.4876490235328674,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.82344651222229,0.3297301828861236,1.4920227527618408,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.696135401725769,1.0,1.0,0.3242440223693847,1.0,-3.8360581398010254,2.745331048965454,1.0907272100448608,1.881940841674805,0.0,0.0,0.0,181.94581604003903,173.0,0.3557584285736084,-0.0,4414.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650816082954407,0.3742263317108154,0.3383513391017914,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917586445808412,0.5585305690765381,0.5291568636894226,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553186893463136,0.4946782290935516,0.3465787172317505,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681738615036012,0.5144108533859253,0.4877888858318329,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314021229743958,0.3302482962608337,1.4934056997299194,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943820118904114,1.0,1.0,0.3242687880992889,1.0,-3.838002920150757,2.746575832366944,1.0914273262023926,1.8826884031295776,0.0,0.0,0.0,177.08349609375,191.0,0.4372888207435608,-0.0,4387.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
