time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650816082954407,0.3742263317108154,0.3383513391017914,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9917586445808412,0.5585305690765381,0.5291568636894226,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553186893463136,0.4946782290935516,0.3465787172317505,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681738615036012,0.5144108533859253,0.4877888858318329,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314021229743958,0.3302482962608337,1.4934056997299194,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943820118904114,1.0,1.0,0.3242687880992889,1.0,-3.838002920150757,2.746575832366944,1.0914273262023926,1.8826884031295776,0.0,0.0,0.0,177.08349609375,191.0,0.4372888207435608,-0.0,4387.7275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553598523139954,0.3741952776908874,0.3385556042194366,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824635982513428,0.5586807131767273,0.5295385718345642,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436281323432922,0.495186984539032,0.3471124172210693,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570095539093018,0.5147169828414917,0.4883164465427398,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230001330375671,0.3307406306266784,1.496726155281067,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985440850257874,1.0,1.0,0.3242658078670501,1.0,-3.843975305557251,2.7506585121154785,1.093316912651062,1.885359287261963,0.0,0.0,0.0,183.17388916015625,209.0,0.4793759882450104,-0.0,4444.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553598523139954,0.3741952776908874,0.3385556042194366,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824635982513428,0.5586807131767273,0.5295385718345642,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436281323432922,0.495186984539032,0.3471124172210693,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570095539093018,0.5147169828414917,0.4883164465427398,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230001330375671,0.3307406306266784,1.496726155281067,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985440850257874,1.0,1.0,0.3242658078670501,1.0,-3.843975305557251,2.7506585121154785,1.093316912651062,1.885359287261963,0.0,0.0,0.0,183.17388916015625,209.0,0.4793759882450104,-0.0,4444.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385029435157776,0.3740757703781128,0.3389020562171936,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.963308811187744,0.5587551593780518,0.5300818681716919,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214873909950256,0.4956017136573791,0.3477527499198913,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.935164988040924,0.51494961977005,0.4890077710151672,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071902394294739,0.3311714828014374,1.5008862018585205,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054528594017029,1.0,1.0,0.324262797832489,1.0,-3.851654052734375,2.7558979988098145,1.095755934715271,1.8888636827468872,0.0,0.0,0.0,195.1494598388672,227.0,0.5037333369255066,-0.0,4545.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385029435157776,0.3740757703781128,0.3389020562171936,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.963308811187744,0.5587551593780518,0.5300818681716919,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214873909950256,0.4956017136573791,0.3477527499198913,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.935164988040924,0.51494961977005,0.4890077710151672,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071902394294739,0.3311714828014374,1.5008862018585205,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.1852722167969,291.1508178710937,1.0,0.7054528594017029,1.0,1.0,0.324262797832489,1.0,-3.851654052734375,2.7558979988098145,1.095755934715271,1.8888636827468872,0.0,0.0,0.0,195.1494598388672,227.0,0.5037333369255066,-0.0,4545.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295782804489136,0.3739844858646393,0.3390929400920868,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516807198524476,0.5587643384933472,0.5303758978843689,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096873998641968,0.4957747161388397,0.3480848968029022,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228418469429016,0.5150385499000549,0.489376425743103,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980278134346008,0.3313621282577514,1.5030888319015503,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18475341796875,291.1510009765625,1.0,0.70949387550354,1.0,1.0,0.3242613077163696,1.0,-3.85573148727417,2.7586793899536133,1.0970520973205566,1.8907310962677,0.0,0.0,0.0,202.39634704589844,227.0,0.4776189029216766,-0.0,4605.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207664489746094,0.3738746643066406,0.3392859697341919,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395071268081664,0.5587563514709473,0.5306738615036011,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988823890686035,0.4959268271923065,0.3484172523021698,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108868837356568,0.5151107907295227,0.489749401807785,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889312505722046,0.3315372765064239,1.505317449569702,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1841125488281,291.15106201171875,1.0,0.7137593626976013,1.0,1.0,0.324244350194931,1.0,-3.859853506088257,2.761541843414306,1.0983115434646606,1.8926727771759035,0.0,0.0,0.0,210.1615753173828,245.0,0.3548417389392853,-0.0,4668.21630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046236634254456,0.3736274540424347,0.339634358882904,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175032377243042,0.5586987733840942,0.5312178134918213,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804629445075989,0.4961543381214142,0.3490188717842102,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917236328125,0.5152018666267395,0.4904324114322662,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731059789657593,0.3318209648132324,1.5094163417816162,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219778895378113,1.0,1.0,0.3242131471633911,1.0,-3.8674066066741934,2.7667946815490723,1.1006118059158323,1.8962455987930296,0.0,0.0,0.0,225.3879852294922,245.0,0.1047594919800758,-0.0,4790.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032138347625732,0.373603492975235,0.3396638333797455,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157052040100098,0.5586913228034973,0.5312643647193909,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789472579956055,0.4961711466312408,0.3490702509880066,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901669383049011,0.5152074098587036,0.49049112200737,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.771808385848999,0.3318434953689575,1.509770393371582,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227062582969666,1.0,1.0,0.3242104351520538,1.0,-3.868056774139404,2.767246961593628,1.1008098125457764,1.89655351638794,0.0,0.0,0.0,226.7516021728516,263.0,0.0864025801420211,-0.0,4801.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.786520779132843,0.3732724189758301,0.3400175273418426,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958840370178223,0.5585669875144958,0.5318308472633362,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612920045852661,0.4963429570198059,0.3496960997581482,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.871934175491333,0.5152466297149658,0.4912104904651642,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.756741464138031,0.3320977687835693,1.514140009880066,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319143414497375,1.0,1.0,0.3241765201091766,1.0,-3.876042366027832,2.772803783416748,1.103238582611084,1.90034294128418,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117917299270629,-0.0,4941.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.786520779132843,0.3732724189758301,0.3400175273418426,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958840370178223,0.5585669875144958,0.5318308472633362,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612920045852661,0.4963429570198059,0.3496960997581482,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.871934175491333,0.5152466297149658,0.4912104904651642,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.756741464138031,0.3320977687835693,1.514140009880066,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.7319143414497375,1.0,1.0,0.3241765201091766,1.0,-3.876042366027832,2.772803783416748,1.103238582611084,1.90034294128418,0.0,0.0,0.0,244.1747131347656,281.0,-0.1117917299270629,-0.0,4941.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717328667640686,0.372888833284378,0.3403393626213074,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.878961980342865,0.5583884716033936,0.5323628783226013,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460333347320557,0.4964479207992553,0.3502875566482544,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.856066107749939,0.5152336359024048,0.4918971955776214,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437750101089478,0.3323072791099548,1.518384337425232,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411835193634033,1.0,1.0,0.3241368532180786,1.0,-3.8837170600891113,2.778169631958008,1.1055474281311035,1.9040138721466064,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935146689414978,-0.0,5082.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717328667640686,0.372888833284378,0.3403393626213074,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.878961980342865,0.5583884716033936,0.5323628783226013,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460333347320557,0.4964479207992553,0.3502875566482544,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.856066107749939,0.5152336359024048,0.4918971955776214,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437750101089478,0.3323072791099548,1.518384337425232,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.7411835193634033,1.0,1.0,0.3241368532180786,1.0,-3.8837170600891113,2.778169631958008,1.1055474281311035,1.9040138721466064,0.0,0.0,0.0,262.02545166015625,284.0,-0.2935146689414978,-0.0,5082.59033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636892795562744,0.3724704682826996,0.3403658270835876,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698068261146545,0.5581662058830261,0.5325786471366882,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379368782043457,0.4964993000030517,0.3506379425525665,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476232886314392,0.515178918838501,0.4922693967819214,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369399070739746,0.3324842453002929,1.5211726427078247,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464028000831604,1.0,1.0,0.3240971565246582,1.0,-3.888239860534668,2.781380414962769,1.10685932636261,1.9062992334365845,0.0,0.0,0.0,272.81060791015625,272.0,-0.519724428653717,-0.0,5168.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636892795562744,0.3724704682826996,0.3403658270835876,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698068261146545,0.5581662058830261,0.5325786471366882,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379368782043457,0.4964993000030517,0.3506379425525665,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476232886314392,0.515178918838501,0.4922693967819214,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369399070739746,0.3324842453002929,1.5211726427078247,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.17633056640625,291.1502990722656,1.0,0.7464028000831604,1.0,1.0,0.3240971565246582,1.0,-3.888239860534668,2.781380414962769,1.10685932636261,1.9062992334365845,0.0,0.0,0.0,272.81060791015625,272.0,-0.519724428653717,-0.0,5168.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629604339599609,0.3722609281539917,0.3402094841003418,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690590262413025,0.558046817779541,0.5325021147727966,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373284935951233,0.4965139925479889,0.3506747186183929,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469681143760681,0.5151441693305969,0.4922717809677124,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364686727523804,0.3325706720352173,1.5217154026031494,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1753234863281,291.1500549316406,1.0,0.7465547919273376,1.0,1.0,0.3240773379802704,1.0,-3.888664960861206,2.781729221343994,1.1069358587265017,1.9066356420516968,0.0,0.0,0.0,273.6790771484375,272.0,-0.6362610459327698,-0.0,5175.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636836767196655,0.3720612823963165,0.3399807810783386,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700015544891357,0.5579296946525574,0.5323429107666016,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382374048233032,0.4965296983718872,0.3506494760513305,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.847882091999054,0.5151123404502869,0.4921921193599701,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373011112213135,0.3326651155948639,1.5218881368637085,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458335757255554,1.0,1.0,0.3240726888179779,1.0,-3.888281345367432,2.781480550765991,1.1068007946014404,1.9065232276916504,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087486982345581,-0.0,5165.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.767812192440033,0.3716950118541717,0.3394172489643097,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749969005584717,0.5577073693275452,0.5318923592567444,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428511619567871,0.4965676069259643,0.3504980206489563,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526085019111633,0.5150629878044128,0.4919026792049408,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413809299468994,0.3328883647918701,1.521698236465454,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426263093948364,1.0,1.0,0.3240634202957153,1.0,-3.886303663253784,2.7801525592803955,1.106151103973389,1.9057323932647705,0.0,0.0,0.0,266.2828063964844,248.0,-0.721342146396637,-0.0,5118.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.767812192440033,0.3716950118541717,0.3394172489643097,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749969005584717,0.5577073693275452,0.5318923592567444,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428511619567871,0.4965676069259643,0.3504980206489563,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526085019111633,0.5150629878044128,0.4919026792049408,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413809299468994,0.3328883647918701,1.521698236465454,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426263093948364,1.0,1.0,0.3240634202957153,1.0,-3.886303663253784,2.7801525592803955,1.106151103973389,1.9057323932647705,0.0,0.0,0.0,266.2828063964844,248.0,-0.721342146396637,-0.0,5118.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744356989860535,0.371363878250122,0.3387817442417145,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828678727149963,0.5574966669082642,0.5313425660133362,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500792384147644,0.4966069757938385,0.3502669036388397,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.860053300857544,0.5150282382965088,0.4915169179439544,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477365732192993,0.3331581354141235,1.5211869478225708,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380374073982239,1.0,1.0,0.3240541517734527,1.0,-3.883520364761353,2.7782788276672363,1.1052414178848269,1.9045525789260864,0.0,0.0,0.0,257.2511901855469,236.0,-0.6575814485549927,-0.0,5050.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744356989860535,0.371363878250122,0.3387817442417145,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828678727149963,0.5574966669082642,0.5313425660133362,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500792384147644,0.4966069757938385,0.3502669036388397,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.860053300857544,0.5150282382965088,0.4915169179439544,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477365732192993,0.3331581354141235,1.5211869478225708,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380374073982239,1.0,1.0,0.3240541517734527,1.0,-3.883520364761353,2.7782788276672363,1.1052414178848269,1.9045525789260864,0.0,0.0,0.0,257.2511901855469,236.0,-0.6575814485549927,-0.0,5050.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828682661056519,0.3710555732250213,0.3381156921386719,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927988409996033,0.5572898387908936,0.5307418704032898,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592628240585327,0.4966368973255157,0.3499894142150879,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695187568664551,0.5150002241134644,0.4910828769207001,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558205723762512,0.3334693014621734,1.5205998420715332,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327461838722229,1.0,1.0,0.3240971863269806,1.0,-3.8804330825805664,2.776019334793091,1.1044137477874756,1.9030450582504272,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667637765407562,-0.0,4971.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828682661056519,0.3710555732250213,0.3381156921386719,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8927988409996033,0.5572898387908936,0.5307418704032898,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592628240585327,0.4966368973255157,0.3499894142150879,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695187568664551,0.5150002241134644,0.4910828769207001,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558205723762512,0.3334693014621734,1.5205998420715332,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327461838722229,1.0,1.0,0.3240971863269806,1.0,-3.8804330825805664,2.776019334793091,1.1044137477874756,1.9030450582504272,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667637765407562,-0.0,4971.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928329110145569,0.3707602918148041,0.3374361097812652,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044663310050964,0.5570802092552185,0.5301113724708557,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701977729797363,0.4966481924057007,0.3496793210506439,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807581067085266,0.5149716734886169,0.4906212985515594,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654791474342346,0.3338153064250946,1.5200397968292236,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.727086067199707,1.0,1.0,0.3241402506828308,1.0,-3.877253770828247,2.77369236946106,1.103561282157898,1.9014836549758911,0.0,0.0,0.0,235.5577545166016,212.0,0.0096893422305583,-0.0,4887.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928329110145569,0.3707602918148041,0.3374361097812652,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044663310050964,0.5570802092552185,0.5301113724708557,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701977729797363,0.4966481924057007,0.3496793210506439,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807581067085266,0.5149716734886169,0.4906212985515594,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654791474342346,0.3338153064250946,1.5200397968292236,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.727086067199707,1.0,1.0,0.3241402506828308,1.0,-3.877253770828247,2.77369236946106,1.103561282157898,1.9014836549758911,0.0,0.0,0.0,235.5577545166016,212.0,0.0096893422305583,-0.0,4887.53515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983559370040894,0.3706146478652954,0.3370931148529053,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112621545791626,0.556972086429596,0.529787540435791,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.876316249370575,0.4966438710689544,0.3495134711265564,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.887023389339447,0.5149547457695007,0.4903826415538788,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709007263183594,0.3339991569519043,1.519782781600952,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241739630699158,1.0,1.0,0.3241617679595947,1.0,-3.875654935836792,2.772523164749145,1.1031317710876465,1.9006969928741453,0.0,0.0,0.0,229.7963714599609,212.0,0.1058810949325561,-0.0,4844.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042333722114563,0.3704690039157867,0.3367481827735901,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9188450574874878,0.5568605661392212,0.5294585227966309,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828781247138977,0.4966315031051636,0.3493405878543854,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937211036682129,0.5149348378181458,0.4901391863822937,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767285108566284,0.3341890275478363,1.5195430517196655,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212257385253906,1.0,1.0,0.3241861462593078,1.0,-3.874054431915283,2.771343469619751,1.1027109622955322,1.8998987674713133,0.0,0.0,0.0,223.9734649658203,200.0,0.1977054923772812,-0.0,4801.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166375160217285,0.3701753616333008,0.3360530436038971,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358954429626464,0.5566263198852539,0.528786301612854,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973862528800964,0.4965817034244537,0.3489749133586883,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.908647358417511,0.5148847103118896,0.4896390438079834,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896558046340942,0.3345833122730255,1.5191125869750977,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152546644210815,1.0,1.0,0.3242349326610565,1.0,-3.870848655700684,2.7689807415008545,1.1018681526184082,1.8982950448989868,0.0,0.0,0.0,212.22023010253903,188.0,0.3370084166526794,-0.0,4714.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166375160217285,0.3701753616333008,0.3360530436038971,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358954429626464,0.5566263198852539,0.528786301612854,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973862528800964,0.4965817034244537,0.3489749133586883,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.908647358417511,0.5148847103118896,0.4896390438079834,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896558046340942,0.3345833122730255,1.5191125869750977,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1736755371094,291.1492614746094,1.0,0.7152546644210815,1.0,1.0,0.3242349326610565,1.0,-3.870848655700684,2.7689807415008545,1.1018681526184082,1.8982950448989868,0.0,0.0,0.0,212.22023010253903,188.0,0.3370084166526794,-0.0,4714.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300468921661377,0.369875431060791,0.335349977016449,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954658031463623,0.5563740134239197,0.5280946493148804,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145880341529846,0.4964944720268249,0.3485815525054931,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927306056022644,0.514817476272583,0.4891203343868255,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044184446334839,0.3349938094615936,1.5187435150146484,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092090249061584,1.0,1.0,0.3242837488651275,1.0,-3.867628335952759,2.7666091918945312,1.1010193824768066,1.896679639816284,0.0,0.0,0.0,200.3816070556641,176.0,0.4228749275207519,-0.0,4626.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300468921661377,0.369875431060791,0.335349977016449,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954658031463623,0.5563740134239197,0.5280946493148804,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145880341529846,0.4964944720268249,0.3485815525054931,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927306056022644,0.514817476272583,0.4891203343868255,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044184446334839,0.3349938094615936,1.5187435150146484,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.7092090249061584,1.0,1.0,0.3242837488651275,1.0,-3.867628335952759,2.7666091918945312,1.1010193824768066,1.896679639816284,0.0,0.0,0.0,200.3816070556641,176.0,0.4228749275207519,-0.0,4626.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455561399459839,0.3695659935474396,0.3346377611160278,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.974127471446991,0.5561011433601379,0.5273829698562622,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360424280166626,0.4963670372962951,0.3481598496437073,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488524198532104,0.5147302150726318,0.4885821938514709,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.82050621509552,0.3354166746139526,1.518426537513733,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031071186065674,1.0,1.0,0.3243033289909363,1.0,-3.8643782138824463,2.7643189430236816,1.1000592708587646,1.8951454162597656,0.0,0.0,0.0,188.50247192382807,164.0,0.3211674988269806,-0.0,4538.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455561399459839,0.3695659935474396,0.3346377611160278,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.974127471446991,0.5561011433601379,0.5273829698562622,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360424280166626,0.4963670372962951,0.3481598496437073,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488524198532104,0.5147302150726318,0.4885821938514709,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.82050621509552,0.3354166746139526,1.518426537513733,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031071186065674,1.0,1.0,0.3243033289909363,1.0,-3.8643782138824463,2.7643189430236816,1.1000592708587646,1.8951454162597656,0.0,0.0,0.0,188.50247192382807,164.0,0.3211674988269806,-0.0,4538.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643580079078674,0.3692435920238495,0.3339138329029083,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.993279993534088,0.5558038949966431,0.526648223400116,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600428938865662,0.4961941242218017,0.3477065861225128,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716960787773132,0.5146187543869019,0.4880212843418121,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384755253791809,0.3358493149280548,1.518153190612793,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969549655914307,1.0,1.0,0.324322909116745,1.0,-3.861073255538941,2.761996030807495,1.099077224731445,1.893584132194519,0.0,0.0,0.0,176.60330200195312,182.0,0.2616004049777984,-0.0,4450.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643580079078674,0.3692435920238495,0.3339138329029083,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.993279993534088,0.5558038949966431,0.526648223400116,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600428938865662,0.4961941242218017,0.3477065861225128,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716960787773132,0.5146187543869019,0.4880212843418121,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384755253791809,0.3358493149280548,1.518153190612793,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969549655914307,1.0,1.0,0.324322909116745,1.0,-3.861073255538941,2.761996030807495,1.099077224731445,1.893584132194519,0.0,0.0,0.0,176.60330200195312,182.0,0.2616004049777984,-0.0,4450.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648463487625122,0.3690773546695709,0.3337552845478058,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937556385993958,0.5556492209434509,0.5264922380447388,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606974720954896,0.4960939884185791,0.3476312458515167,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723280668258668,0.5145570039749146,0.4879522919654846,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392075896263123,0.3360705077648163,1.5190688371658323,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6973898410797119,1.0,1.0,0.3243326842784881,1.0,-3.8616151809692383,2.762342929840088,1.0992722511291504,1.893720746040344,0.0,0.0,0.0,176.28475952148438,182.0,0.2682364881038666,-0.0,4449.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
