time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146435022354126,0.2158393263816833,0.1962377876043319,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782112836837769,0.3709282577037811,0.3530287444591522,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260128140449524,0.3176358938217163,0.2236337512731552,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481037259101868,0.3379536867141723,0.321964681148529,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.807033121585846,0.2097199857234954,0.9525617361068726,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491791725158691,1.0,1.0,0.4927915036678314,1.0,-2.457902193069458,1.4263627529144287,1.0315395593643188,0.8714691400527954,0.0,0.0,0.0,78.84929656982422,92.0,6.799411296844482,-0.0,1174.19677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977563738822937,0.2138714492321014,0.1946533471345901,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.958943247795105,0.3683487772941589,0.3507918119430542,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9048982262611388,0.3152692317962646,0.2221267074346542,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261468052864076,0.3354644477367401,0.3198107182979584,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.790051281452179,0.2078820765018463,0.9452236890792848,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.4498730003833771,1.0,1.0,0.4956241250038147,1.0,-2.440096378326416,1.4109466075897217,1.0291497707366943,0.8600226640701294,0.0,0.0,0.0,82.78543853759766,92.0,7.668338775634766,-0.0,1169.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.779425323009491,0.2118848264217376,0.1930914670228958,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.935676634311676,0.3657506704330444,0.348578929901123,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844450116157532,0.3128859996795654,0.2206388413906097,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033159017562866,0.3329570293426513,0.3176811933517456,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720903754234314,0.2060264647006988,0.9380046725273132,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514069259166717,1.0,1.0,0.4982260167598724,1.0,-2.4225423336029053,1.396177053451538,1.0263653993606567,0.8491647839546204,0.0,0.0,0.0,87.78782653808594,110.0,7.710063934326172,-0.0,1170.3563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451066970825195,0.2078537791967392,0.1900026351213455,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908817768096924,0.3604946732521057,0.3441888391971588,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.84600430727005,0.3080665469169616,0.2176940590143203,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631266355514526,0.3278839886188507,0.3134592175483703,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388098835945129,0.2022591084241867,0.9237515926361084,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563170671463012,1.0,1.0,0.5034297704696655,1.0,-2.387824058532715,1.3671777248382568,1.0206464529037476,0.8278969526290894,0.0,0.0,0.0,100.13771057128906,113.0,7.982165813446045,-0.0,1181.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451066970825195,0.2078537791967392,0.1900026351213455,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908817768096924,0.3604946732521057,0.3441888391971588,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.84600430727005,0.3080665469169616,0.2176940590143203,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631266355514526,0.3278839886188507,0.3134592175483703,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388098835945129,0.2022591084241867,0.9237515926361084,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563170671463012,1.0,1.0,0.5034297704696655,1.0,-2.387824058532715,1.3671777248382568,1.0206464529037476,0.8278969526290894,0.0,0.0,0.0,100.13771057128906,113.0,7.982165813446045,-0.0,1181.0859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241483926773071,0.2037663757801056,0.1867296546697616,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647156357765198,0.3551726341247558,0.3395984172821045,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227975964546204,0.3031922578811645,0.2146084606647491,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387545347213745,0.3227468132972717,0.3090387284755707,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181951999664307,0.1984281092882156,0.9085617661476136,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580762386322021,1.0,1.0,0.508633553981781,1.0,-2.351115226745605,1.337419509887695,1.0136957168579102,0.8063290119171143,0.0,0.0,0.0,109.09538269042967,101.0,9.56653118133545,-0.0,1175.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241483926773071,0.2037663757801056,0.1867296546697616,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647156357765198,0.3551726341247558,0.3395984172821045,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227975964546204,0.3031922578811645,0.2146084606647491,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8387545347213745,0.3227468132972717,0.3090387284755707,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181951999664307,0.1984281092882156,0.9085617661476136,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580762386322021,1.0,1.0,0.508633553981781,1.0,-2.351115226745605,1.337419509887695,1.0136957168579102,0.8063290119171143,0.0,0.0,0.0,109.09538269042967,101.0,9.56653118133545,-0.0,1175.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162806391716003,0.1996688991785049,0.1831428557634353,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.856245756149292,0.3498164713382721,0.3346584737300873,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148407936096191,0.298299103975296,0.211274653673172,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.830738365650177,0.3175775408744812,0.3042705059051513,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102224230766296,0.1945671141147613,0.8917270302772522,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533506333827972,1.0,1.0,0.5132273435592651,1.0,-2.3109192848205566,1.3071026802062988,1.0038166046142578,0.7849617004394531,0.0,0.0,0.0,110.11988067626952,89.0,9.23988914489746,-0.0,1134.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162806391716003,0.1996688991785049,0.1831428557634353,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.856245756149292,0.3498164713382721,0.3346584737300873,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148407936096191,0.298299103975296,0.211274653673172,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.830738365650177,0.3175775408744812,0.3042705059051513,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102224230766296,0.1945671141147613,0.8917270302772522,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533506333827972,1.0,1.0,0.5132273435592651,1.0,-2.3109192848205566,1.3071026802062988,1.0038166046142578,0.7849617004394531,0.0,0.0,0.0,110.11988067626952,89.0,9.23988914489746,-0.0,1134.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157501578330994,0.1955932825803756,0.1793831437826156,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.857069194316864,0.3444491922855377,0.3295061886310577,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153228163719177,0.2934122681617737,0.207796037197113,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312445282936096,0.3124001026153564,0.2992926239967346,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098058462142944,0.1907052397727966,0.8739269971847534,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448592364788055,1.0,1.0,0.5178210735321045,1.0,-2.2686750888824463,1.276006817817688,0.9926683306694032,0.7632177472114563,0.0,0.0,0.0,106.13370513916016,77.0,10.442438125610352,-0.0,1073.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157501578330994,0.1955932825803756,0.1793831437826156,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.857069194316864,0.3444491922855377,0.3295061886310577,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153228163719177,0.2934122681617737,0.207796037197113,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312445282936096,0.3124001026153564,0.2992926239967346,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098058462142944,0.1907052397727966,0.8739269971847534,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448592364788055,1.0,1.0,0.5178210735321045,1.0,-2.2686750888824463,1.276006817817688,0.9926683306694032,0.7632177472114563,0.0,0.0,0.0,106.13370513916016,77.0,10.442438125610352,-0.0,1073.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174067497253418,0.1935677826404571,0.1774688512086868,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598608374595642,0.3417661786079407,0.326882392168045,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177428841590881,0.2909756898880005,0.2060259580612182,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336781859397888,0.3098129630088806,0.2967569828033447,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.711602509021759,0.1887786537408828,0.8648184537887573,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396376013755798,1.0,1.0,0.5201179385185242,1.0,-2.247110843658448,1.260335087776184,0.9867757558822632,0.7523057460784912,0.0,0.0,0.0,102.9523696899414,77.0,11.633118629455566,-0.0,1038.71435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.720099925994873,0.1915508061647415,0.1755414009094238,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640187382698059,0.3390845358371734,0.3242377042770386,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213498592376709,0.2885443270206451,0.2042432427406311,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373493552207947,0.30722776055336,0.2942010164260864,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144511938095093,0.1868559569120407,0.8556220531463623,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339333474636078,1.0,1.0,0.5220473408699036,1.0,-2.225360870361328,1.2451977729797363,0.980163276195526,0.7419586777687073,0.0,0.0,0.0,99.216796875,65.0,11.737056732177734,-0.0,1002.1663818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282800078392029,0.1875346302986145,0.1716599762439727,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763104677200317,0.3337181508541107,0.3189001381397247,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318737149238586,0.2836893498897552,0.2006500214338302,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483001589775085,0.3020565211772918,0.2890429198741913,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228608131408691,0.183017760515213,0.8370444774627686,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214030504226684,1.0,1.0,0.5259060859680176,1.0,-2.181462287902832,1.214969038963318,0.9664931297302246,0.7213709950447083,0.0,0.0,0.0,90.5659637451172,53.0,12.269956588745115,-0.0,926.2127685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282800078392029,0.1875346302986145,0.1716599762439727,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763104677200317,0.3337181508541107,0.3189001381397247,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318737149238586,0.2836893498897552,0.2006500214338302,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483001589775085,0.3020565211772918,0.2890429198741913,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228608131408691,0.183017760515213,0.8370444774627686,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214030504226684,1.0,1.0,0.5259060859680176,1.0,-2.181462287902832,1.214969038963318,0.9664931297302246,0.7213709950447083,0.0,0.0,0.0,90.5659637451172,53.0,12.269956588745115,-0.0,926.2127685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404347062110901,0.0,0.1677622199058532,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942953944206238,0.0,0.3135211765766144,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472920656204224,0.0,0.1970358341932296,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646256923675537,0.0,0.2838459014892578,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349890470504761,0.0,0.8183230757713318,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137250661849976,1.1848198175430298,0.952430784702301,0.7008911967277527,0.0,0.0,0.0,80.90807342529297,60.0,14.85761547088623,-0.0,849.04443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404347062110901,0.0,0.1677622199058532,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942953944206238,0.0,0.3135211765766144,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472920656204224,0.0,0.1970358341932296,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646256923675537,0.0,0.2838459014892578,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349890470504761,0.0,0.8183230757713318,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648906707764,1.0,-2.137250661849976,1.1848198175430298,0.952430784702301,0.7008911967277527,0.0,0.0,0.0,80.90807342529297,60.0,14.85761547088623,-0.0,849.04443359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0007056415779516,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0012451879447326,297.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0007928899722173,296.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0011361386859789,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0034529510885477,291.1732788085937,294.1499938964844,286.4302978515625,285.7915344238281,290.2732849121094,294.56170654296875,291.11456298828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,0.0054952413775026,0.0049109952524304,-0.0104062361642718,-0.0195168517529964,0.0,0.0,0.0,0.0260346177965402,60.0,-20.585102081298828,-0.0,-5.280707682686625e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0007056415779516,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0012451879447326,297.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0007928899722173,296.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.0011361386859789,297.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,0.0034529510885477,291.1732788085937,294.1499938964844,286.4302978515625,285.7915344238281,290.2732849121094,294.56170654296875,291.11456298828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,0.0054952413775026,0.0049109952524304,-0.0104062361642718,-0.0195168517529964,0.0,0.0,0.0,0.0260346177965402,60.0,-20.585102081298828,-0.0,-5.280707682686625e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001161733598564,297.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001376691507175,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,9.780983964446932e-05,297.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.000134339032229,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0005781151703558,291.1738586425781,294.1499938964844,286.420654296875,285.7898254394531,290.16552734375,292.95916748046875,291.1063842773437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059801101685,1.0,-0.0012772992486134,0.0045020375400781,-0.00322473840788,-0.0227552913129329,0.0,0.0,0.0,-0.0097948741167783,60.0,-14.75095558166504,-0.0,-1.1120371823380992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.836551180342212e-05,297.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001040472488966,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,7.673184882150963e-05,297.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001039465132635,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,0.0004912894801236,291.1740417480469,294.1499938964844,286.4111328125,285.78814697265625,290.128662109375,291.5942077636719,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010494240559637,0.0011398416245356,-9.04175903997384e-05,-0.0262077096849679,0.0,0.0,0.0,-0.0098128765821456,60.0,-7.686738014221191,-0.0,-7.50843227592668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.786831651581453e-05,297.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001030703351716,297.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,7.612478657392785e-05,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001030680577969,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,0.0004888707771897,291.1742248535156,294.1499938964844,286.4017639160156,285.7865600585937,290.0940856933594,290.5052795410156,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429617250338,5.1536883205471895e-08,0.0010429101530462,-0.0275207310914993,0.0,0.0,0.0,-0.0102018732577562,60.0,-4.944797515869141,-0.0,-7.416333147602927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.791636693989858e-05,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.000103110956843,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,7.615731010446325e-05,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001031108477036,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0004891122225672,291.17437744140625,294.1499938964844,286.3924865722656,285.7850036621094,290.0597839355469,289.6366577148437,291.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434384457767,1.0943334238788792e-08,0.0010434275027364,-0.0277161281555891,0.0,0.0,0.0,-0.0102378726005554,60.0,-3.940704107284546,-0.0,-7.423241044079988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,9.800754924071951e-05,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001032068248605,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,7.622815610375255e-05,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.000103206744825,297.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004895677557215,291.1745910644531,294.1499938964844,286.3796691894531,285.78289794921875,290.0118408203125,288.7053527832031,291.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444084182381,1.1056956239485773e-08,0.0010443973587825,-0.0280136950314044,0.0,0.0,0.0,-0.0102942194789648,60.0,-3.51166033744812,-0.0,-7.437047599978541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,9.804825094761328e-05,297.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001032496875268,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,7.625982107128948e-05,297.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0001032496147672,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.000489771075081,291.1746826171875,294.1499938964844,286.3743591308594,285.78204345703125,289.9917907714844,288.3951110839844,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4562158584594727,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.812860662350432e-05,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001033343069138,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,7.63223142712377e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0001033342268783,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004901724751107,291.1748352050781,294.1499938964844,286.3643798828125,285.7804260253906,289.9541015625,287.9114074707031,291.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.4151723384857178,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.819464321481064e-05,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001034038432408,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.637368253199384e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001034037704812,297.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0004905023379251,291.1749267578125,294.1499938964844,286.35662841796875,285.7791748046875,289.9246520996094,287.60894775390625,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.4082486629486084,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.835312812356278e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001035707318806,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.649694452993572e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.000103570659121,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0004912939621135,291.1751708984375,294.1499938964844,286.3393249511719,285.7763977050781,289.8583374023437,287.11346435546875,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.41792368888855,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.835312812356278e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001035707318806,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.649694452993572e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.000103570659121,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0004912939621135,291.1751708984375,294.1499938964844,286.3393249511719,285.7763977050781,289.8583374023437,287.11346435546875,291.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.41792368888855,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.852131188381465e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001037478359648,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,7.662775169592351e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001037477632053,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004921340732835,291.1753845214844,294.1499938964844,286.3223876953125,285.77362060546875,289.7928161621094,286.8013610839844,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434272289276123,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,9.852131188381465e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001037478359648,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,7.662775169592351e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001037477632053,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004921340732835,291.1753845214844,294.1499938964844,286.3223876953125,285.77362060546875,289.7928161621094,286.8013610839844,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.434272289276123,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.860825230134652e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0001038393893395,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,7.669536717003211e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.000103839309304,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004925683606415,291.17547607421875,294.1499938964844,286.3140563964844,285.772216796875,289.7603454589844,286.6917419433594,291.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4427859783172607,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,9.869665518635884e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0001039324852172,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.676413224544376e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0001039324051816,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0004930099821649,291.1755676269531,294.1499938964844,286.3058166503906,285.7707824707031,289.72808837890625,286.6043701171875,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.451326847076416,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.887653141049668e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001041219002217,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,7.690403435844928e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001041218274622,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004939084756188,291.1757202148437,294.1499938964844,286.2894897460937,285.7678527832031,289.6641540527344,286.4781494140625,291.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683709144592285,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.887653141049668e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001041219002217,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,7.690403435844928e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001041218274622,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004939084756188,291.1757202148437,294.1499938964844,286.2894897460937,285.7678527832031,289.6641540527344,286.4781494140625,291.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683709144592285,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.905822662403808e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001043132288032,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.704534800723195e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001043131560436,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0004948161076754,291.1758117675781,294.1499938964844,286.2734680175781,285.7647705078125,289.6009826660156,286.3959045410156,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485283136367798,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.905822662403808e-05,297.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001043132288032,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,7.704534800723195e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001043131560436,297.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0004948161076754,291.1758117675781,294.1499938964844,286.2734680175781,285.7647705078125,289.6009826660156,286.3959045410156,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.485283136367798,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.923904872266576e-05,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001045036406139,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,7.71859849919565e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0001045035678544,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,0.0004957193159498,291.1759033203125,294.1499938964844,286.25762939453125,285.7614440917969,289.5386047363281,286.3404846191406,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5019989013671875,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
