time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001007270548143,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.00010607054719,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.834331336198375e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001060704962583,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0005031523178331,291.1717529296875,294.1499938964844,285.9115295410156,285.542236328125,288.3948669433594,285.94110107421875,291.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440121098857617e-08,0.0010733258677646,-0.0368653088808059,0.0,0.0,0.0,-0.0119713963940739,60.0,-3.777828931808472,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001007270548143,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.00010607054719,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.834331336198375e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0001060704962583,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0005031523178331,291.1717529296875,294.1499938964844,285.9115295410156,285.542236328125,288.3948669433594,285.94110107421875,291.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440121098857617e-08,0.0010733258677646,-0.0368653088808059,0.0,0.0,0.0,-0.0119713963940739,60.0,-3.777828931808472,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001006861857604,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,0.0001060275171766,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,7.831152470316738e-05,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001060274662449,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0005029481835663,291.1715087890625,294.1499938964844,285.9017028808594,285.5307922363281,288.3711242675781,285.9316101074219,291.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461119174957,60.0,-3.78300142288208,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0001006297607091,297.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001059680944308,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.826763612683862e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001059680362232,297.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0005026662838645,291.1712951660156,294.1499938964844,285.8918151855469,285.5189819335937,288.3475341796875,285.9220275878906,291.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318715102490389e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.787749528884888,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001004618534352,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0001057912813848,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,7.813704723957926e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001057912231772,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0005018275696784,291.1708068847656,294.1499938964844,285.8717956542969,285.4941101074219,288.30078125,285.9027709960937,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109326151867664e-08,0.0010704979067668,-0.0360001660883426,0.0,0.0,0.0,-0.0118074100464582,60.0,-3.7956042289733887,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001004618534352,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.160888671875,0.0,0.0,0.0001057912813848,297.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,7.813704723957926e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001057912231772,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0005018275696784,291.1708068847656,294.1499938964844,285.8717956542969,285.4941101074219,288.30078125,285.9027709960937,291.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109326151867664e-08,0.0010704979067668,-0.0360001660883426,0.0,0.0,0.0,-0.0118074100464582,60.0,-3.7956042289733887,-0.0,-7.813436297965384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0001002745702862,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0001055940592777,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.799138256814331e-05,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.000105594008346,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0005008920561522,291.1703796386719,294.1499938964844,285.8556213378906,285.47314453125,288.2637939453125,285.88726806640625,291.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685153538361,1.387582670986376e-08,0.0010685015004128,-0.0353894419968128,0.0,0.0,0.0,-0.0116916559636592,60.0,-3.800014734268189,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001002223943942,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001055391185218,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,7.795079727657139e-05,297.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001055390603141,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0005006314604543,291.1702880859375,294.1499938964844,285.8515319824219,285.4677734375,288.2546081542969,285.8833923339844,291.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679591214284,1.381077741058334e-08,0.0010679453844204,-0.0352192968130111,0.0,0.0,0.0,-0.0116594079881906,60.0,-3.800886631011963,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.995101572712883e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001052533407346,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.773972174618393e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001052532898029,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004992758622393,291.16973876953125,294.1499938964844,285.8310546875,285.4400939941406,288.2090759277344,285.8638916015625,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650660842657,1.3472459592378529e-08,0.0010650525800883,-0.0343343280255794,0.0,0.0,0.0,-0.0114916898310184,60.0,-3.804217338562012,-0.0,-7.734138307569084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,9.995101572712883e-05,297.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001052533407346,297.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.773972174618393e-05,297.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0001052532898029,297.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0004992758622393,291.16973876953125,294.1499938964844,285.8310546875,285.4400939941406,288.2090759277344,285.8638916015625,291.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650660842657,1.3472459592378529e-08,0.0010650525800883,-0.0343343280255794,0.0,0.0,0.0,-0.0114916898310184,60.0,-3.804217338562012,-0.0,-7.734138307569084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.966288052964956e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001049499114742,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.751561497570947e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001049498678185,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004978365614078,291.169189453125,294.1499938964844,285.8103942871094,285.4112243652344,288.16412353515625,285.8443298339844,291.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806877851486206,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.966288052964956e-05,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0001049499114742,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.751561497570947e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001049498678185,297.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004978365614078,291.169189453125,294.1499938964844,285.8103942871094,285.4112243652344,288.16412353515625,285.8443298339844,291.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.806877851486206,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.95024456642568e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,0.0001047809710144,297.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.159912109375,0.0,0.0,7.739083230262622e-05,297.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001047809200827,297.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,0.0004970351583324,291.1689147949219,294.1499938964844,285.79998779296875,285.3963928222656,288.141845703125,285.83453369140625,291.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913273117476365e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.807763338088989,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.933180263033135e-05,297.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0001046012694132,297.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,7.72581115597859e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001046012257575,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.000496182765346,291.1686096191406,294.1499938964844,285.78955078125,285.3812866210937,288.1197204589844,285.82470703125,291.02862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.808272123336792,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.896233677864076e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001042122021317,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,7.697074761381373e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.000104212158476,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004943371750414,291.16802978515625,294.1499938964844,285.7685852050781,285.35040283203125,288.0759582519531,285.8050842285156,291.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808166742324829,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,9.896233677864076e-05,297.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0001042122021317,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,7.697074761381373e-05,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.000104212158476,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0004943371750414,291.16802978515625,294.1499938964844,285.7685852050781,285.35040283203125,288.0759582519531,285.8050842285156,291.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240034763522093e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.808166742324829,-0.0,-7.58183276161617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.856055839918554e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001037891124724,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.665825251024216e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001037890615407,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004923302331008,291.1674194335937,294.1499938964844,285.7475280761719,285.3186950683594,288.03277587890625,285.7855224609375,291.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739250460607309e-08,0.0010502331424504,-0.0297994166612625,0.0,0.0,0.0,-0.0106324693188071,60.0,-3.806673765182495,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.856055839918554e-05,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001037891124724,297.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.665825251024216e-05,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001037890615407,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004923302331008,291.1674194335937,294.1499938964844,285.7475280761719,285.3186950683594,288.03277587890625,285.7855224609375,291.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739250460607309e-08,0.0010502331424504,-0.0297994166612625,0.0,0.0,0.0,-0.0106324693188071,60.0,-3.806673765182495,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.813418000703678e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.000103340120404,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,7.632662891410291e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001033400694723,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004902004147879,291.1667785644531,294.1499938964844,285.72637939453125,285.2863464355469,287.9901733398437,285.7660522460937,291.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.010369018651545,60.0,-3.804016351699829,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.813418000703678e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.000103340120404,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,7.632662891410291e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001033400694723,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004902004147879,291.1667785644531,294.1499938964844,285.72637939453125,285.2863464355469,287.9901733398437,285.7660522460937,291.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207822225856034e-08,0.0010456891031935,-0.028408570215106,0.0,0.0,0.0,-0.010369018651545,60.0,-3.804016351699829,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.76919909589924e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001028744663926,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.598270167363808e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001028744154609,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0004879915504716,291.1661376953125,294.1499938964844,285.7052001953125,285.2534484863281,287.9481811523437,285.7467346191406,291.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8004794120788574,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,9.76919909589924e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.0001028744663926,297.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.598270167363808e-05,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0001028744154609,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0004879915504716,291.1661376953125,294.1499938964844,285.7052001953125,285.2534484863281,287.9481811523437,285.7467346191406,291.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409873211756,1.0656689752863713e-08,0.001040976610966,-0.026965981349349,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8004794120788574,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.746786236064509e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,0.0001026384416036,297.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,7.580837700515985e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0001026383979478,297.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0004868719843216,291.1658020019531,294.1499938964844,285.6946105957031,285.23681640625,287.9273986816406,285.7371520996094,291.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346093548569e-08,0.0010385880013927,-0.0262347366660833,0.0,0.0,0.0,-0.0099573172628879,60.0,-3.798474550247192,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,9.724340634420514e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001024020821205,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,7.563379767816514e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001024020384647,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0004857507883571,291.1654663085937,294.1499938964844,285.6839904785156,285.2201232910156,287.90679931640625,285.72760009765625,291.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097601865766135e-08,0.0010361960157752,-0.0255024004727602,0.0,0.0,0.0,-0.0098186368122696,60.0,-3.7963826656341553,-0.0,-7.320666384202924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.679749928181992e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001019325209199,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,7.528698188252747e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001019324772641,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004835234140045,291.164794921875,294.1499938964844,285.6628112792969,285.1865234375,287.86590576171875,285.7086486816406,291.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541859746775572e-09,0.0010314439423382,-0.0240474175661802,0.0,0.0,0.0,-0.0095431320369243,60.0,-3.792093753814697,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.679749928181992e-05,297.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,0.0001019325209199,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,7.528698188252747e-05,297.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0001019324772641,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0004835234140045,291.164794921875,294.1499938964844,285.6628112792969,285.1865234375,287.86590576171875,285.7086486816406,291.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541859746775572e-09,0.0010314439423382,-0.0240474175661802,0.0,0.0,0.0,-0.0095431320369243,60.0,-3.792093753814697,-0.0,-7.253667888562634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.641435462981462e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0001015290472423,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,7.498898048652336e-05,297.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001015290035866,297.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.000481609487906,291.1641540527344,294.1499938964844,285.6441955566406,285.1568298339844,287.8304138183594,285.6921691894531,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970872074365,0.0,0.0,0.0,-0.009306401014328,60.0,-3.788403272628784,-0.0,-7.19634414281245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.636308095650747e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,0.0001014750596368,297.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,7.494910096284002e-05,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001014750159811,297.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,0.0004813534033019,291.1640930175781,294.1499938964844,285.64166259765625,285.1527709960937,287.8256225585937,285.6899108886719,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000436840267412e-09,0.0010268143378198,-0.0226297788321971,0.0,0.0,0.0,-0.0092747248709201,60.0,-3.7879176139831534,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.5947521913331e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001010374471661,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.462588837370276e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001010374035104,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0004792775725945,291.1633605957031,294.1499938964844,285.62060546875,285.1190185546875,287.78582763671875,285.6714172363281,291.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7841527462005615,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.5947521913331e-05,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001010374471661,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,7.462588837370276e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0001010374035104,297.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,0.0004792775725945,291.1633605957031,294.1499938964844,285.62060546875,285.1190185546875,287.78582763671875,285.6714172363281,291.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482511582030838e-09,0.0010223855497315,-0.0212735403329134,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.7841527462005615,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.55570867517963e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001006263046292,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.43222190067172e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001006262609735,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004773272958118,291.1626281738281,294.1499938964844,285.5996398925781,285.0853576660156,287.7465515136719,285.6531677246094,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7810657024383545,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.55570867517963e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0001006263046292,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.43222190067172e-05,297.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001006262609735,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,0.0004773272958118,291.1626281738281,294.1499938964844,285.5996398925781,285.0853576660156,287.7465515136719,285.6531677246094,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.7810657024383545,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.537331061437726e-05,297.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0001004327787086,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,7.417927554342896e-05,297.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0001004327350528,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0004764093027915,291.1622619628906,294.1499938964844,285.5892028808594,285.0686340332031,287.72711181640625,285.6441345214844,291.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162736289203,7.766860932179043e-09,0.001016265945509,-0.0193993467837572,0.0,0.0,0.0,-0.0086631877347826,60.0,-3.779858350753784,-0.0,-7.041738570023881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.519649029243736e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001002465724013,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.404174539260566e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001002465287456,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,0.000475526030641,291.1618957519531,294.1499938964844,285.57879638671875,285.0519714355469,287.707763671875,285.6351318359375,291.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.778855562210083,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.486913040746003e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.990184480557218e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.378713780781254e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.990180842578412e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.000473890802823,291.1611328125,294.1499938964844,285.5581359863281,285.0189208984375,287.6694030761719,285.6173400878906,290.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777663230895996,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.486913040746003e-05,297.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.990184480557218e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.378713780781254e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,9.990180842578412e-05,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.000473890802823,291.1611328125,294.1499938964844,285.5581359863281,285.0189208984375,287.6694030761719,285.6173400878906,290.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472479795155e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777663230895996,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.45768188103102e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.959402814274654e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.355977868428454e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.959398448700084e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004724306636489,291.16033935546875,294.1499938964844,285.53765869140625,284.9864196777344,287.6315002441406,285.5997314453125,290.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777629137039185,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.45768188103102e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.959402814274654e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,7.355977868428454e-05,297.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.959398448700084e-05,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004724306636489,291.16033935546875,294.1499938964844,285.53765869140625,284.9864196777344,287.6315002441406,285.5997314453125,290.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741385834096945e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.777629137039185,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.432013030163944e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.9323719041422e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.336013368330896e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.932368266163394e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004711484361905,291.1595458984375,294.1499938964844,285.51739501953125,284.9545288085937,287.593994140625,285.5823059082031,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778783082962036,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.432013030163944e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.9323719041422e-05,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.336013368330896e-05,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545715332031,0.0,0.0,9.932368266163394e-05,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0004711484361905,291.1595458984375,294.1499938964844,285.51739501953125,284.9545288085937,287.593994140625,285.5823059082031,290.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454194512173217e-09,0.0010050409473478,-0.0159611441195011,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778783082962036,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.409849008079618e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.909032087307423e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.318775169551373e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.909028449328616e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004700413264799,291.15875244140625,294.1499938964844,285.4974060058594,284.92340087890625,287.5569152832031,285.5650329589844,290.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177926614725493e-09,0.0010026784148067,-0.0152374543249607,0.0,0.0,0.0,-0.0078754816204309,60.0,-3.781120777130127,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
