time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,9.409849008079618e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.909032087307423e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.318775169551373e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,9.909028449328616e-05,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0004700413264799,291.15875244140625,294.1499938964844,285.4974060058594,284.92340087890625,287.5569152832031,285.5650329589844,290.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177926614725493e-09,0.0010026784148067,-0.0152374543249607,0.0,0.0,0.0,-0.0078754816204309,60.0,-3.781120777130127,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537170410156,0.0,0.0,9.40004683798179e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,9.89870968624018e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,7.31115069356747e-05,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.898706048261374e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004695516836363,291.1583251953125,294.1499938964844,285.48748779296875,284.9081726074219,287.5385131835937,285.55645751953125,290.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100163964089,6.055738133170507e-09,0.0010016335872933,-0.0149173708632588,0.0,0.0,0.0,-0.0078149074688553,60.0,-3.782735586166382,-0.0,-6.840407706931728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,9.391077037435024e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.889264038065448e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,7.30417450540699e-05,297.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.88926040008664e-05,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004691036010626,291.15789794921875,294.1499938964844,285.4776916503906,284.8931884765625,287.5202331542969,285.5478820800781,290.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006832890212,5.94391957875473e-09,0.0010006773518398,-0.0146244494244456,0.0,0.0,0.0,-0.0077594742178916,60.0,-3.78463363647461,-0.0,-6.827352194704872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.375357331009582e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.87271050689742e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.291947986232117e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.872706868918613e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004683183797169,291.1570739746094,294.1499938964844,285.458251953125,284.8639831542969,287.48388671875,285.5308532714844,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947451339996e-09,0.0009990014368668,-0.0141110671684145,0.0,0.0,0.0,-0.0076623219065368,60.0,-3.789133071899414,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.375357331009582e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.87271050689742e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,7.291947986232117e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.872706868918613e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004683183797169,291.1570739746094,294.1499938964844,285.458251953125,284.8639831542969,287.48388671875,285.5308532714844,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747947451339996e-09,0.0009990014368668,-0.0141110671684145,0.0,0.0,0.0,-0.0076623219065368,60.0,-3.789133071899414,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.362999117001892e-05,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.859696729108693e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.282335718628019e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.859692363534124e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004677010583691,291.15625,294.1499938964844,285.43994140625,284.8370361328125,287.4493713378906,285.5145568847656,290.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.593865815001209e-09,0.0009976838482543,-0.013707417063415,0.0,0.0,0.0,-0.0075859362259507,60.0,-3.7943835258483887,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.36253709369339e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.859209967544302e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.281976286321878e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.859206329565497e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0004676779790315,291.1562194824219,294.1499938964844,285.439208984375,284.8359375,287.44793701171875,285.5138854980469,290.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588107310217083e-09,0.0009976346045732,-0.0136923315003514,0.0,0.0,0.0,-0.0075830817222595,60.0,-3.794618844985962,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.352290362585336e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.848419722402468e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.274006929947063e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.8484153568279e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004671661299653,291.15533447265625,294.1499938964844,285.4205017089844,284.8092041015625,287.41229248046875,285.4969482421875,290.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575806394219,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.800939321517944,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.352290362585336e-05,297.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,9.848419722402468e-05,297.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,7.274006929947063e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.8484153568279e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0004671661299653,291.15533447265625,294.1499938964844,285.4205017089844,284.8092041015625,287.41229248046875,285.4969482421875,290.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460327745510085e-09,0.0009965418139472,-0.0133575806394219,0.0,0.0,0.0,-0.0075197354890406,60.0,-3.800939321517944,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.344339923700318e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.840047277975827e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.267823093570769e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.84004363999702e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004667690081987,291.1544494628906,294.1499938964844,285.4021911621094,284.7838439941406,287.37701416015625,285.4801025390625,290.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169730377924e-09,0.000995693844743,-0.0130978068336844,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.807969093322754,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.344339923700318e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,9.840047277975827e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,7.267823093570769e-05,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.84004363999702e-05,297.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004667690081987,291.1544494628906,294.1499938964844,285.4021911621094,284.7838439941406,287.37701416015625,285.4801025390625,290.9784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361169730377924e-09,0.000995693844743,-0.0130978068336844,0.0,0.0,0.0,-0.0074705779552459,60.0,-3.807969093322754,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.341156692244112e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.836695244302972e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.265347085194662e-05,297.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,9.836691606324166e-05,297.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004666100139729,291.15399169921875,294.1499938964844,285.3932189941406,284.7717590332031,287.3594970703125,285.4716796875,290.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953596163541,5.321458829143921e-09,0.0009953542612493,-0.0129937715828418,0.0,0.0,0.0,-0.0074508911930024,60.0,-3.811720609664917,-0.0,-6.754906678452245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.33848205022514e-05,297.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.83387799351476e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,7.263266888912767e-05,297.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.833875083131716e-05,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,0.0004664763691835,291.1535339355469,294.1499938964844,285.38433837890625,284.76007080078125,287.3420715332031,285.4632568359375,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950740495696,5.288076643239492e-09,0.0009950686944648,-0.0129063166677951,0.0,0.0,0.0,-0.0074343420565128,60.0,-3.815612316131592,-0.0,-6.751032088914144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.334452624898404e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.829635382629932e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.260133133968338e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.829631744651124e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004662751161959,291.1526184082031,294.1499938964844,285.3669128417969,284.7379455566406,287.3074035644531,285.4465026855469,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823713779449463,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.334452624898404e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,9.829635382629932e-05,297.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.260133133968338e-05,297.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.829631744651124e-05,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0004662751161959,291.1526184082031,294.1499938964844,285.3669128417969,284.7379455566406,287.3074035644531,285.4465026855469,290.9731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745429053902,0.0,0.0,0.0,-0.0074094068259,60.0,-3.823713779449463,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.332272020401432e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.827339090406896e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.258437108248472e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.827335452428088e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004661661805585,291.15167236328125,294.1499938964844,285.3500061035156,284.7176208496094,287.2731018066406,285.4297790527344,290.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.2105053605089324e-09,0.000994405359961,-0.0127030927687883,0.0,0.0,0.0,-0.007395886350423,60.0,-3.832262992858887,-0.0,-6.742033775708478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.332272020401432e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.827339090406896e-05,297.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.258437108248472e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,9.827335452428088e-05,297.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0004661661805585,291.15167236328125,294.1499938964844,285.3500061035156,284.7176208496094,287.2731018066406,285.4297790527344,290.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944105986505,5.2105053605089324e-09,0.000994405359961,-0.0127030927687883,0.0,0.0,0.0,-0.007395886350423,60.0,-3.832262992858887,-0.0,-6.742033775708478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.331289038527756e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.826303721638396e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.25767167750746e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.826300083659588e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004661170823965,291.15069580078125,294.1499938964844,285.3348999023437,284.69976806640625,287.2391052246094,285.4132385253906,290.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.840761661529541,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.331289038527756e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.826303721638396e-05,297.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,7.25767167750746e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,9.826300083659588e-05,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004661170823965,291.15069580078125,294.1499938964844,285.3348999023437,284.69976806640625,287.2391052246094,285.4132385253906,290.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.840761661529541,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.330821194453164e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.825811139307916e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.257307879626751e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.825807501329108e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004660937120206,291.14971923828125,294.1499938964844,285.32275390625,284.6847839355469,287.2054748535156,285.39727783203125,290.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8479158878326416,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.330821194453164e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.825811139307916e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,7.257307879626751e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,9.825807501329108e-05,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0004660937120206,291.14971923828125,294.1499938964844,285.32275390625,284.6847839355469,287.2054748535156,285.39727783203125,290.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.8479158878326416,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.330776083515956e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.825763845583424e-05,297.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.257273682625964e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.825760207604616e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004660915001295,291.14923095703125,294.1499938964844,285.3177185058594,284.6783142089844,287.1888122558594,285.38970947265625,290.9637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191630236822675e-09,0.0009942438919097,-0.0126536441966891,0.0,0.0,0.0,-0.0073865288868546,60.0,-3.850838422775269,-0.0,-6.739844593539601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.330851025879384e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.825842425925656e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,7.257331890286878e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.82583878794685e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1472473144531,0.0,0.0,0.0004660952254198,291.14874267578125,294.1499938964844,285.3133544921875,284.6724853515625,287.1722412109375,285.38238525390625,290.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513530261067e-09,0.0009942514589056,-0.0126559576019644,0.0,0.0,0.0,-0.0073869666084647,60.0,-3.853360891342163,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.331356704933567e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.826374298427254e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.257724791998044e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.826371388044208e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004661204584408,291.1477355957031,294.1499938964844,285.3065185546875,284.6627502441406,287.13946533203125,285.3687744140625,290.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857254981994629,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.331356704933567e-05,297.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.826374298427254e-05,297.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,7.257724791998044e-05,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.826371388044208e-05,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004661204584408,291.1477355957031,294.1499938964844,285.3065185546875,284.6627502441406,287.13946533203125,285.3687744140625,290.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857254981994629,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.332324407296257e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.827393660089e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,7.25847712601535e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.827390022110194e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004661687999032,291.1466979980469,294.1499938964844,285.30206298828125,284.6553649902344,287.1071472167969,285.35662841796875,290.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.85964035987854,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,9.332324407296257e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.827393660089e-05,297.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,7.25847712601535e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.827390022110194e-05,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0004661687999032,291.1466979980469,294.1499938964844,285.30206298828125,284.6553649902344,287.1071472167969,285.35662841796875,290.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.85964035987854,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.333736670669168e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.82888086582534e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,7.259575795615092e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.828877955442294e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004662393766921,291.1456604003906,294.1499938964844,285.2997131347656,284.650146484375,287.0753479003906,285.3461303710937,290.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860672235488892,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.333736670669168e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.82888086582534e-05,297.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,7.259575795615092e-05,297.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,9.828877955442294e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0004662393766921,291.1456604003906,294.1499938964844,285.2997131347656,284.650146484375,287.0753479003906,285.3461303710937,290.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860672235488892,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.33557894313708e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.830821363721044e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.830817725742236e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.000466331403004,291.1446228027344,294.1499938964844,285.29931640625,284.6469116210937,287.0440979003906,285.3373107910156,290.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860485553741455,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.33557894313708e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.830821363721044e-05,297.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.261009159265086e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.830817725742236e-05,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.000466331403004,291.1446228027344,294.1499938964844,285.29931640625,284.6469116210937,287.0440979003906,285.3373107910156,290.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.860485553741455,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.336658695247024e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,9.831957868300378e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.261848077178001e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.831954230321573e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.000466385303298,291.1440734863281,294.1499938964844,285.2997741699219,284.64599609375,287.0286865234375,285.3335876464844,290.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644577586136165e-09,0.0009948665974661,-0.0128444405272603,0.0,0.0,0.0,-0.0074226320721209,60.0,-3.859961986541748,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.337835217593238e-05,297.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.833196963882074e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,7.262763392645866e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.833194053499028e-05,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004664441221393,291.1435241699219,294.1499938964844,285.3006591796875,284.6455078125,287.0133972167969,285.3302917480469,290.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.27907850766951e-09,0.0009949916275218,-0.012882743962109,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.859196424484253,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.340484393760562e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.835986566031352e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.264823943842202e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.835983655648306e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004665764281526,291.1424560546875,294.1499938964844,285.3034973144531,284.645751953125,286.9832458496094,285.324951171875,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856988906860352,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.340484393760562e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.835986566031352e-05,297.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,7.264823943842202e-05,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.835983655648306e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004665764281526,291.1424560546875,294.1499938964844,285.3034973144531,284.645751953125,286.9832458496094,285.324951171875,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.856988906860352,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.343507554149257e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.839169797487556e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.839166887104513e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004667274479288,291.1413269042969,294.1499938964844,285.30767822265625,284.6474304199219,286.9537048339844,285.3212585449219,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853945255279541,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.343507554149257e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.839169797487556e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,7.267175533343107e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.839166887104513e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004667274479288,291.1413269042969,294.1499938964844,285.30767822265625,284.6474304199219,286.9537048339844,285.3212585449219,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853945255279541,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.346879232907668e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.842720464803278e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.269797788467258e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.842717554420231e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004668959008995,291.1402282714844,294.1499938964844,285.3129577636719,284.65045166015625,286.9247436523437,285.3192138671875,290.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.8502097129821777,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.346879232907668e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.842720464803278e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,7.269797788467258e-05,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.842717554420231e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0004668959008995,291.1402282714844,294.1499938964844,285.3129577636719,284.65045166015625,286.9247436523437,285.3192138671875,290.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.8502097129821777,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.350290929432958e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,9.846313332673162e-05,297.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,7.272451330209151e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.846310422290117e-05,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004670663038268,291.13916015625,294.1499938964844,285.31866455078125,284.6542053222656,286.8984375,285.31866455078125,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321090497,5.433928862430548e-09,0.0009963157353922,-0.0132884206250309,0.0,0.0,0.0,-0.0075066462159156,60.0,-3.846241235733032,-0.0,-6.767967875020986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.350572508992629e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.84660946414806e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,7.272670336533338e-05,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.846606553765014e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004670803609769,291.1390686035156,294.1499938964844,285.31915283203125,284.654541015625,286.8963928222656,285.31866455078125,290.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975848391652,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.8459084033966064,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
