time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.35252901399508e-05,297.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,9.848669287748636e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,7.274191739270464e-05,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.848666377365588e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004671780916396,291.13848876953125,294.1499938964844,285.322509765625,284.6569519042969,286.8824462890625,285.3189697265625,290.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461759489122642e-09,0.00099655368831,-0.0133613310754299,0.0,0.0,0.0,-0.007520442828536,60.0,-3.843584537506104,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.354551730211824e-05,297.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,9.850799688138068e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.275765528902411e-05,297.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.850796777755022e-05,297.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004672791401389,291.1379089355469,294.1499938964844,285.3260192871094,284.6595764160156,286.86865234375,285.319580078125,290.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924248288005e-09,0.0009967688238248,-0.0134272575378417,0.0,0.0,0.0,-0.0075329183600842,60.0,-3.8411707878112793,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.358779789181426e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.855251846602188e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.279053534148261e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.85524893621914e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004674903466366,291.1367492675781,294.1499938964844,285.3334045410156,284.6653747558594,286.84149169921875,285.3216857910156,290.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836134910583496,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.358779789181426e-05,297.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.855251846602188e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,7.279053534148261e-05,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.85524893621914e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004674903466366,291.1367492675781,294.1499938964844,285.3334045410156,284.6653747558594,286.84149169921875,285.3216857910156,290.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.836134910583496,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.363215940538794e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.859923738986254e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.282503793248907e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.859920828603208e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004677119432017,291.13555908203125,294.1499938964844,285.341064453125,284.6717834472656,286.8149719238281,285.32489013671875,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830906867980957,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.363215940538794e-05,297.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.859923738986254e-05,297.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,7.282503793248907e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381530761719,0.0,0.0,9.859920828603208e-05,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004677119432017,291.13555908203125,294.1499938964844,285.341064453125,284.6717834472656,286.8149719238281,285.32489013671875,290.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830906867980957,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.367812162963672e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.864762978395448e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.8647600680124e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004679415142163,291.1343688964844,294.1499938964844,285.34881591796875,284.6785583496094,286.7890014648437,285.3290710449219,290.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825614452362061,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13720703125,0.0,0.0,9.367812162963672e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.864762978395448e-05,297.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,7.286078471224755e-05,297.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.8647600680124e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.0004679415142163,291.1343688964844,294.1499938964844,285.34881591796875,284.6785583496094,286.7890014648437,285.3290710449219,290.9269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594275340437,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.825614452362061,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.372167551191524e-05,297.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.869349742075428e-05,297.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,7.289466157089919e-05,297.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.869346831692384e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0004681590944528,291.1332397460937,294.1499938964844,285.3558959960937,284.68505859375,286.7654724121094,285.3336181640625,290.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986486984416,5.706088490597949e-09,0.0009986429940909,-0.0140014104545116,0.0,0.0,0.0,-0.0076415673829615,60.0,-3.820757627487183,-0.0,-6.799626817155513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.37251461436972e-05,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,9.86971499514766e-05,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,7.289736095117405e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.869712084764616e-05,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0004681764112319,291.1331481933594,294.1499938964844,285.3564453125,284.6855773925781,286.7636413574219,285.333984375,290.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402373182433e-09,0.0009986797813326,-0.014012711122632,0.0,0.0,0.0,-0.0076437061652541,60.0,-3.820378541946411,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.374888759339228e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,9.872215014183894e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.291582005564123e-05,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.872212103800848e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,0.0004682949802372,291.1325378417969,294.1499938964844,285.3601379394531,284.68914794921875,286.75115966796875,285.3367004394531,290.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900872647762,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.817821502685547,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,9.377266542287543e-05,297.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.874718671198934e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,7.29343228158541e-05,297.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.87471648841165e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004684137820731,291.13189697265625,294.1499938964844,285.3637084960937,284.6926574707031,286.73883056640625,285.3395080566406,290.9215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.8153231143951416,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.38200537348166e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.879709250526504e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.879706340143456e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004686505126301,291.1306457519531,294.1499938964844,285.3704528808594,284.6996154785156,286.714599609375,285.3453674316406,290.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,-0.007702250033617,60.0,-3.8105506896972656,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.38200537348166e-05,297.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,9.879709250526504e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,7.297117554116994e-05,297.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,9.879706340143456e-05,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004686505126301,291.1306457519531,294.1499938964844,285.3704528808594,284.6996154785156,286.714599609375,285.3453674316406,290.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220778554677,0.0,0.0,0.0,-0.007702250033617,60.0,-3.8105506896972656,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.386664896737784e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.884615428745748e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.884613245958462e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004688832559622,291.12939453125,294.1499938964844,285.37646484375,284.706298828125,286.6908569335937,285.35137939453125,290.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739551469683,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.8061909675598153,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.386664896737784e-05,297.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.884615428745748e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.300741708604619e-05,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.884613245958462e-05,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004688832559622,291.12939453125,294.1499938964844,285.37646484375,284.706298828125,286.6908569335937,285.35137939453125,290.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739551469683,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.8061909675598153,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.391174535267056e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.889364446280524e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.304248720174655e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.889361535897478e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.00046910851961,291.12811279296875,294.1499938964844,285.3815002441406,284.71246337890625,286.6676330566406,285.3573608398437,290.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.8023550510406494,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.391174535267056e-05,297.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.889364446280524e-05,297.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.304248720174655e-05,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.889361535897478e-05,297.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.00046910851961,291.12811279296875,294.1499938964844,285.3815002441406,284.71246337890625,286.6676330566406,285.3573608398437,290.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579317519403e-09,0.0010006652446463,-0.0146209383383393,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.8023550510406494,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.395460074301808e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.893877722788602e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.893874812405556e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004693226073868,291.1268005371094,294.1499938964844,285.3853759765625,284.718017578125,286.6448974609375,285.363037109375,290.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995901553035311e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.0077852406539022,60.0,-3.7991557121276855,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.395460074301808e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.893877722788602e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,7.307582563953474e-05,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.893874812405556e-05,297.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004693226073868,291.1268005371094,294.1499938964844,285.3853759765625,284.718017578125,286.6448974609375,285.363037109375,290.9105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.995901553035311e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.0077852406539022,60.0,-3.7991557121276855,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,9.397493704454972e-05,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.896018309518696e-05,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312255859375,0.0,0.0,7.309163629543036e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.89601612673141e-05,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004694241506513,291.12615966796875,294.1499938964844,285.3868408203125,284.7204895019531,286.6336975097656,285.3656921386719,290.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021197318517579e-09,0.0010013375431299,-0.0148268891498446,0.0,0.0,0.0,-0.0077977809123694,60.0,-3.797841787338257,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,9.399445116287096e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,9.898073767544702e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,7.310682121897116e-05,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.898070857161656e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0004695216484833,291.12548828125,294.1499938964844,285.3879089355469,284.72271728515625,286.62261962890625,285.3681945800781,290.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454778960661315e-09,0.0010015451116487,-0.0148904947564005,0.0,0.0,0.0,-0.0078098177909851,60.0,-3.796719312667847,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.403053263667972e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.901873272610828e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.901871089823544e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004697018885053,291.1241760253906,294.1499938964844,285.38885498046875,284.7264099121094,286.6007385253906,285.3726501464844,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7951197624206543,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,9.403053263667972e-05,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.901873272610828e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.313488458748907e-05,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,9.901871089823544e-05,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004697018885053,291.1241760253906,294.1499938964844,285.38885498046875,284.7264099121094,286.6007385253906,285.3726501464844,290.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080677121877,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7951197624206543,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.406203025719152e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.905190381687136e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.315938273677602e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.90518819889985e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004698592529166,291.1228332519531,294.1499938964844,285.3880310058594,284.7289428710937,286.5792541503906,285.3761291503906,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106864213943,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794506788253784,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.406203025719152e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,9.905190381687136e-05,297.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,7.315938273677602e-05,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.90518819889985e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004698592529166,291.1228332519531,294.1499938964844,285.3880310058594,284.7289428710937,286.5792541503906,285.3761291503906,290.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533769438922e-09,0.0010022638598456,-0.0151106864213943,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.794506788253784,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.408817277289928e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.90794287645258e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.907939966069534e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004699898127,291.1214599609375,294.1499938964844,285.3852233886719,284.7301025390625,286.5580749511719,285.3784484863281,290.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794977903366089,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.408817277289928e-05,297.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.90794287645258e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,7.317971176235005e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,9.907939966069534e-05,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004699898127,291.1214599609375,294.1499938964844,285.3852233886719,284.7301025390625,286.5580749511719,285.3784484863281,290.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162026444656021e-09,0.0010025417432188,-0.0151958037167787,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794977903366089,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.410815982846545e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.910047810990363e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.91004562820308e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004700896679423,291.1200866699219,294.1499938964844,285.3802185058594,284.729736328125,286.5372314453125,285.3793334960937,290.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862577806096e-09,0.0010027542011812,-0.0152608631178736,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796645641326904,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.410815982846545e-05,297.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.910047810990363e-05,297.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.319526048377156e-05,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,9.91004562820308e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004700896679423,291.1200866699219,294.1499938964844,285.3802185058594,284.729736328125,286.5372314453125,285.3793334960937,290.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862577806096e-09,0.0010027542011812,-0.0152608631178736,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796645641326904,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.411557402927428e-05,297.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,9.910828521242364e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.3201023042202e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,9.91082633845508e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004701267171185,291.119384765625,294.1499938964844,285.3768310546875,284.7289123535156,286.5268859863281,285.3791809082031,290.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196065438501819e-09,0.0010028328979387,-0.0152849713340401,0.0,0.0,0.0,-0.0078844707459211,60.0,-3.7979817390441895,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.412124200025572e-05,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.911425149766728e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.320543227251619e-05,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.911422966979444e-05,297.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004701550060417,291.1186828613281,294.1499938964844,285.372802734375,284.7276611328125,286.5166320800781,285.37860107421875,290.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090929801647e-09,0.0010028929682448,-0.0153033742681145,0.0,0.0,0.0,-0.0078879538923501,60.0,-3.799638748168945,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.4126706244424e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.911999950418247e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.911997767630965e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004701823054347,291.1172790527344,294.1499938964844,285.3628234863281,284.72369384765625,286.4962158203125,285.3760681152344,290.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804018259048462,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.4126706244424e-05,297.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.911999950418247e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,7.320968143176287e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.911997767630965e-05,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0004701823054347,291.1172790527344,294.1499938964844,285.3628234863281,284.72369384765625,286.4962158203125,285.3760681152344,290.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210088610649,0.0,0.0,0.0,-0.007891290821135,60.0,-3.804018259048462,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.41238467930816e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.911699453368784e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.911696542985736e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004701680154539,291.1158752441406,294.1499938964844,285.3500061035156,284.7176208496094,286.4759826660156,285.3715209960937,290.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809946298599243,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.41238467930816e-05,297.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,9.911699453368784e-05,297.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.320745498873293e-05,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.911696542985736e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004701680154539,291.1158752441406,294.1499938964844,285.3500061035156,284.7176208496094,286.4759826660156,285.3715209960937,290.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115019202232,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.809946298599243,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.41120451898314e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.91045671980828e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.910453809425236e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004701090801972,291.11444091796875,294.1499938964844,285.3356018066406,284.7104797363281,286.45587158203125,285.3648986816406,290.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817120552062988,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12225341796875,0.0,0.0,9.41120451898314e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,9.91045671980828e-05,297.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,7.319828000618145e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.910453809425236e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,0.0004701090801972,291.11444091796875,294.1499938964844,285.3356018066406,284.7104797363281,286.45587158203125,285.3648986816406,290.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817120552062988,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.409150516148657e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.908293577609584e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.908290667226538e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.000470006460091,291.1130065917969,294.1499938964844,285.3209533691406,284.7032775878906,286.43585205078125,285.3565368652344,290.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824522018432617,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.409150516148657e-05,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.908293577609584e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,7.31823020032607e-05,297.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,9.908290667226538e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.000470006460091,291.1130065917969,294.1499938964844,285.3209533691406,284.7032775878906,286.43585205078125,285.3565368652344,290.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824522018432617,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,9.407811739947648e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,9.906883497023956e-05,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,7.31718901079148e-05,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.906881314236672e-05,297.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004699395794887,291.1122741699219,294.1499938964844,285.31353759765625,284.6996765136719,286.4258728027344,285.351806640625,290.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149046605230524e-09,0.0010024309158325,-0.0151618020609021,0.0,0.0,0.0,-0.0078611625358462,60.0,-3.828176975250244,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
