time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,9.406286699231714e-05,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.905277693178503e-05,297.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,7.316003029700369e-05,297.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,9.90527551039122e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0004698634438682,291.1115417480469,294.1499938964844,285.3060607910156,284.696044921875,286.4159240722656,285.3467712402344,290.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300169384992395e-09,0.0010022682836279,-0.0151119520887732,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.831794261932373,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.402682917425408e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.901483281282708e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.313200330827385e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.901480370899662e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.000469683407573,291.1100769042969,294.1499938964844,285.2909545898437,284.6888122558594,286.3960876464844,285.3359680175781,290.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838911771774292,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.402682917425408e-05,297.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.901483281282708e-05,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,7.313200330827385e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,9.901480370899662e-05,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.000469683407573,291.1100769042969,294.1499938964844,285.2909545898437,284.6888122558594,286.3960876464844,285.3359680175781,290.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838911771774292,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.398406837135552e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.896979463519529e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.30987376300618e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.896977280732244e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004694698145613,291.10858154296875,294.1499938964844,285.2756652832031,284.6815185546875,286.3763427734375,285.3242492675781,290.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845881700515747,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.398406837135552e-05,297.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.896979463519529e-05,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,7.30987376300618e-05,297.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.896977280732244e-05,297.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004694698145613,291.10858154296875,294.1499938964844,285.2756652832031,284.6815185546875,286.3763427734375,285.3242492675781,290.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845881700515747,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.393528307555243e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.891842637443916e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.306080078706145e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.891840454656632e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004692261281888,291.1070861816406,294.1499938964844,285.2601318359375,284.6742248535156,286.356689453125,285.3118591308594,290.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.85272479057312,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,9.393528307555243e-05,297.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,9.891842637443916e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.306080078706145e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.891840454656632e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004692261281888,291.1070861816406,294.1499938964844,285.2601318359375,284.6742248535156,286.356689453125,285.3118591308594,290.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.85272479057312,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.388118633069098e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.886146290227772e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.886143379844724e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0004689558991231,291.1055908203125,294.1499938964844,285.24444580078125,284.6668701171875,286.3371276855469,285.2989196777344,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,-0.007739383727312,60.0,-3.859462022781372,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.388118633069098e-05,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.886146290227772e-05,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,7.301872392417863e-05,297.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.886143379844724e-05,297.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0004689558991231,291.1055908203125,294.1499938964844,285.24444580078125,284.6668701171875,286.3371276855469,285.2989196777344,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182963460683,0.0,0.0,0.0,-0.007739383727312,60.0,-3.859462022781372,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.385234443470836e-05,297.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.883108577923848e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,7.299628487089649e-05,297.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.883106395136564e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0004688118351623,291.1048278808594,294.1499938964844,285.23651123046875,284.6632080078125,286.3273620605469,285.2922668457031,290.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427876893316e-09,0.0010000228649005,-0.0144240679219365,0.0,0.0,0.0,-0.0077215521596372,60.0,-3.8627963066101074,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.382248390465976e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,9.879963909043e-05,297.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,7.297306001419201e-05,297.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.879961726255716e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004686626489274,291.10406494140625,294.1499938964844,285.2285461425781,284.6595458984375,286.317626953125,285.2855224609375,290.8667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830190108468969e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866112947463989,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.375988156534731e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.873371891444548e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,7.292437658179551e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.873369708657263e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004683499573729,291.1025085449219,294.1499938964844,285.21246337890625,284.65216064453125,286.2982177734375,285.2717590332031,290.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8727023601531982,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.375988156534731e-05,297.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.873371891444548e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,7.292437658179551e-05,297.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,9.873369708657263e-05,297.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004683499573729,291.1025085449219,294.1499938964844,285.21246337890625,284.65216064453125,286.2982177734375,285.2717590332031,290.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8727023601531982,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.369407052872702e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.86644154181704e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,7.287319021997973e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.866439359029756e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004680212296079,291.1009826660156,294.1499938964844,285.1962280273437,284.644775390625,286.27886962890625,285.2576904296875,290.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879247903823853,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.369407052872702e-05,297.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,9.86644154181704e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1118469238281,0.0,0.0,7.287319021997973e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.866439359029756e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0004680212296079,291.1009826660156,294.1499938964844,285.1962280273437,284.644775390625,286.27886962890625,285.2576904296875,290.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879247903823853,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.362574201077224e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.859245619736612e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,7.282003934960812e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.859243436949328e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004676798707805,291.09942626953125,294.1499938964844,285.1798400878906,284.6373596191406,286.25958251953125,285.2433776855469,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8857717514038086,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.362574201077224e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.859245619736612e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,7.282003934960812e-05,297.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.859243436949328e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004676798707805,291.09942626953125,294.1499938964844,285.1798400878906,284.6373596191406,286.25958251953125,285.2433776855469,290.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8857717514038086,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.35555508476682e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.851853974396364e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,7.27654478396289e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.85185179160908e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.000467329256935,291.09783935546875,294.1499938964844,285.1632995605469,284.62994384765625,286.2403564453125,285.2288818359375,290.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8922948837280273,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.35555508476682e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.851853974396364e-05,297.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,7.27654478396289e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.85185179160908e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.000467329256935,291.09783935546875,294.1499938964844,285.1632995605469,284.62994384765625,286.2403564453125,285.2288818359375,290.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8922948837280273,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.351995686301962e-05,297.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,9.848106128629296e-05,297.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,7.273776282090694e-05,297.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.848103945842011e-05,297.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004671514907386,291.0970764160156,294.1499938964844,285.15496826171875,284.626220703125,286.23077392578125,285.2215270996094,290.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383693173527,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.895562648773194,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.348415187560022e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.844335727393629e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.270991773111746e-05,297.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.844333544606344e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,0.0004669726477004,291.0962829589844,294.1499938964844,285.1466064453125,284.6224975585937,286.2212219238281,285.21417236328125,290.8529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898837804794312,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.341219993075356e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.836758545134217e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.265395106514916e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.836756362346932e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004666132153943,291.0946655273437,294.1499938964844,285.1297912597656,284.6150817871094,286.2021179199219,285.1993103027344,290.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.90541934967041,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.341219993075356e-05,297.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.836758545134217e-05,297.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,7.265395106514916e-05,297.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.836756362346932e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,0.0004666132153943,291.0946655273437,294.1499938964844,285.1297912597656,284.6150817871094,286.2021179199219,285.1993103027344,290.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.90541934967041,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.334028436569496e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.829185728449374e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.82918354566209e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0004662539868149,291.09307861328125,294.1499938964844,285.1128234863281,284.60760498046875,286.1830749511719,285.1843566894531,290.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.912060260772705,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.334028436569496e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.829185728449374e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,7.259801350301132e-05,297.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.82918354566209e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0004662539868149,291.09307861328125,294.1499938964844,285.1128234863281,284.60760498046875,286.1830749511719,285.1843566894531,290.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050514958798,60.0,-3.912060260772705,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.326900908490644e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.821679850574584e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.8216776677873e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004658979305531,291.0914611816406,294.1499938964844,285.09576416015625,284.60015869140625,286.1640625,285.16925048828125,290.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918779134750366,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.326900908490644e-05,297.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.821679850574584e-05,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,7.254257798194885e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,9.8216776677873e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0004658979305531,291.0914611816406,294.1499938964844,285.09576416015625,284.60015869140625,286.1640625,285.16925048828125,290.8447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.918779134750366,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.319894161308184e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.81430130195804e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.814299119170757e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004655479278881,291.08984375,294.1499938964844,285.07861328125,284.5926818847656,286.1451110839844,285.1540832519531,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925594091415405,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.319894161308184e-05,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.81430130195804e-05,297.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,7.248808105941862e-05,297.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.814299119170757e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004655479278881,291.08984375,294.1499938964844,285.07861328125,284.5926818847656,286.1451110839844,285.1540832519531,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.925594091415405,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,9.31645481614396e-05,297.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,9.8106793302577e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,7.246132736327127e-05,297.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,9.810677147470416e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022033691406,0.0,0.0,0.0004653761279769,291.0890197753906,294.1499938964844,285.07000732421875,284.5889587402344,286.1356506347656,285.1464233398437,290.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.929044723510742,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,9.31306421989575e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.80710901785642e-05,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.243495929287747e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.807106835069136e-05,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,0.0004652067727874,291.08819580078125,294.1499938964844,285.0613708496094,284.585205078125,286.126220703125,285.1387939453125,290.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.9325246810913086,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.30646201595664e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.800156840356068e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.800154657568784e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004648769972845,291.0865478515625,294.1499938964844,285.04400634765625,284.5777282714844,286.1073608398437,285.1234130859375,290.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939582586288452,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,9.30646201595664e-05,297.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,9.800156840356068e-05,297.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,7.238361285999417e-05,297.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.800154657568784e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002197265625,0.0,0.0,0.0004648769972845,291.0865478515625,294.1499938964844,285.04400634765625,284.5777282714844,286.1073608398437,285.1234130859375,290.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939582586288452,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.3001413915772e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.793500794330612e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.793498611543328e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0004645612789317,291.0848999023437,294.1499938964844,285.0265808105469,284.5702819824219,286.0885314941406,285.1079406738281,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946789503097534,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.3001413915772e-05,297.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,9.793500794330612e-05,297.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,7.233444921439514e-05,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.793498611543328e-05,297.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0004645612789317,291.0848999023437,294.1499938964844,285.0265808105469,284.5702819824219,286.0885314941406,285.1079406738281,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946789503097534,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.294151095673442e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.787191811483352e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.78719035629183e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004642620042432,291.0832214355469,294.1499938964844,285.00909423828125,284.56280517578125,286.0697326660156,285.0924072265625,290.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.95415997505188,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.294151095673442e-05,297.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.787191811483352e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.22878539818339e-05,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.78719035629183e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004642620042432,291.0832214355469,294.1499938964844,285.00909423828125,284.56280517578125,286.0697326660156,285.0924072265625,290.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.95415997505188,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.2885376943741e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.781281551113352e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.781279368326068e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0004639816470444,291.08154296875,294.1499938964844,284.9915466308594,284.5553283691406,286.05096435546875,285.0767822265625,290.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961709260940552,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.2885376943741e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,9.781281551113352e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,7.22441982361488e-05,297.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,9.781279368326068e-05,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,0.0004639816470444,291.08154296875,294.1499938964844,284.9915466308594,284.5553283691406,286.05096435546875,285.0767822265625,290.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.961709260940552,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.285889973398298e-05,297.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.778493404155596e-05,297.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,7.222360727610067e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,9.778491948964074e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0004638493992388,291.0807189941406,294.1499938964844,284.9827575683594,284.5516052246094,286.0416259765625,285.0689392089844,290.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628834648912061e-09,0.000989431515336,-0.0111791659146547,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.965558290481568,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,9.283349936595188e-05,297.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.775818762136625e-05,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,7.220385305117816e-05,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.77581657934934e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.000463722506538,291.0798645019531,294.1499938964844,284.97393798828125,284.5478820800781,286.0322570800781,285.06109619140625,290.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9694550037384033,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
