time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.27863220567815e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.77085073827766e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.770848555490376e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0004634868528228,291.0781555175781,294.1499938964844,284.956298828125,284.5404357910156,286.0135498046875,285.0452880859375,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977405309677124,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.27863220567815e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.77085073827766e-05,297.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,7.216716039692983e-05,297.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.770848555490376e-05,297.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0004634868528228,291.0781555175781,294.1499938964844,284.956298828125,284.5404357910156,286.0135498046875,285.0452880859375,290.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977405309677124,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.27443106775172e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.766426228452474e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.766424773260952e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004632769851014,291.0764465332031,294.1499938964844,284.9385986328125,284.5329895019531,285.9949035644531,285.0294189453125,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985581398010254,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.27443106775172e-05,297.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,9.766426228452474e-05,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.213448407128453e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.766424773260952e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004632769851014,291.0764465332031,294.1499938964844,284.9385986328125,284.5329895019531,285.9949035644531,285.0294189453125,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047891408205,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985581398010254,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.270791633753106e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.762593981577083e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.7625917987898e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004630952025763,291.0747375488281,294.1499938964844,284.9208984375,284.52557373046875,285.97625732421875,285.013427734375,290.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9939968585968018,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.270791633753106e-05,297.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,9.762593981577083e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.210617332020774e-05,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,9.7625917987898e-05,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004630952025763,291.0747375488281,294.1499938964844,284.9208984375,284.52557373046875,285.97625732421875,285.013427734375,290.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440548373452202e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9939968585968018,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.267759742215276e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.759400563780218e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.759399108588696e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004629437171388,291.072998046875,294.1499938964844,284.9031677246094,284.5181884765625,285.9576416015625,284.997314453125,290.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874979732558,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002666473388672,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.267759742215276e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.759400563780218e-05,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,7.208259194158018e-05,297.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08935546875,0.0,0.0,9.759399108588696e-05,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0004629437171388,291.072998046875,294.1499938964844,284.9031677246094,284.5181884765625,285.9576416015625,284.997314453125,290.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874979732558,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002666473388672,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,9.26648936001584e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.758063242770731e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,7.207271119114012e-05,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.758061787579209e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0004628802998922,291.0721435546875,294.1499938964844,284.8943176269531,284.51446533203125,285.9483337402344,284.9892272949219,290.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.3868757515497245e-09,0.0009873623494058,-0.0105452323332428,0.0,0.0,0.0,-0.006987577304244,60.0,-4.007105350494385,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.26538195926696e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.756896906765178e-05,297.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,7.206409645732492e-05,297.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.756895451573656e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0004628249444067,291.0712585449219,294.1499938964844,284.88543701171875,284.51080322265625,285.93902587890625,284.9810791015625,290.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.010509013198316,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011609077453613,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.263707033824176e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.7551332146395e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.755131759447976e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.000462741299998,291.06951904296875,294.1499938964844,284.8677062988281,284.50341796875,285.9204406738281,284.9647521972656,290.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.020833015441895,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.263707033824176e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,9.7551332146395e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,7.205107249319553e-05,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,9.755131759447976e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.000462741299998,291.06951904296875,294.1499938964844,284.8677062988281,284.50341796875,285.9204406738281,284.9647521972656,290.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870653739199,-0.0104542216286063,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.020833015441895,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.26278662518598e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.75416405708529e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.204391295090318e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.754161874298006e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0004626953159458,291.0677490234375,294.1499938964844,284.8500061035156,284.4960632324219,285.9018859863281,284.9482421875,290.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340624748522259e-09,0.0009869668865576,-0.0104240532964468,0.0,0.0,0.0,-0.006964648142457,60.0,-4.0303635597229,-0.0,-6.64153461116257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,9.26278662518598e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.75416405708529e-05,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,7.204391295090318e-05,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.754161874298006e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0004626953159458,291.0677490234375,294.1499938964844,284.8500061035156,284.4960632324219,285.9018859863281,284.9482421875,290.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340624748522259e-09,0.0009869668865576,-0.0104240532964468,0.0,0.0,0.0,-0.006964648142457,60.0,-4.0303635597229,-0.0,-6.64153461116257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.263515676138924e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.754931670613588e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.754930215422064e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004627317539416,291.06597900390625,294.1499938964844,284.83221435546875,284.48883056640625,285.8833312988281,284.9315490722656,290.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040395736694336,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.263515676138924e-05,297.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.754931670613588e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,7.204958092188463e-05,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.754930215422064e-05,297.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004627317539416,291.06597900390625,294.1499938964844,284.83221435546875,284.48883056640625,285.8833312988281,284.9315490722656,290.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477433487772,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040395736694336,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.266669803764672e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.7582524176687e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.758250962477176e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004628892929758,291.0641784667969,294.1499938964844,284.8142395019531,284.4817810058594,285.86480712890625,284.9145812988281,290.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051421642303467,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.266669803764672e-05,297.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.7582524176687e-05,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,7.207410817500204e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.758250962477176e-05,297.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08203125,0.0,0.0,0.0004628892929758,291.0641784667969,294.1499938964844,284.8142395019531,284.4817810058594,285.86480712890625,284.9145812988281,290.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051421642303467,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,9.269120346289128e-05,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.760833199834452e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,7.20931711839512e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.760831744642928e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0004630117036867,291.06329345703125,294.1499938964844,284.8052062988281,284.4783020019531,285.85552978515625,284.9059143066406,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419423937918054e-09,0.0009876404656097,-0.0106305088847875,0.0,0.0,0.0,-0.0070037115365266,60.0,-4.057369709014893,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,9.272118768421932e-05,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.763990965439008e-05,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,7.211649062810466e-05,297.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.763989510247484e-05,297.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0004631614719983,291.0623779296875,294.1499938964844,284.7961120605469,284.4748840332031,285.84625244140625,284.8971862792969,290.7973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063584327697754,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.27975488593802e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.77203162619844e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,7.217588427010924e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.772030171006918e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0004635429068002,291.0605773925781,294.1499938964844,284.77783203125,284.46807861328125,285.82769775390625,284.8793029785156,290.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.0768256187438965,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.27975488593802e-05,297.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.77203162619844e-05,297.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,7.217588427010924e-05,297.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,9.772030171006918e-05,297.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0004635429068002,291.0605773925781,294.1499938964844,284.77783203125,284.46807861328125,285.82769775390625,284.8793029785156,290.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.0768256187438965,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.289485751651227e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.782279084902255e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.782277629710734e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0004640289989765,291.05877685546875,294.1499938964844,284.7593688964844,284.4613952636719,285.80914306640625,284.8608703613281,290.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091145515441895,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.289485751651227e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.782279084902255e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,7.225156878121197e-05,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.782277629710734e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0004640289989765,291.05877685546875,294.1499938964844,284.7593688964844,284.4613952636719,285.80914306640625,284.8608703613281,290.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.091145515441895,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.295347263105214e-05,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,9.78845200734213e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,7.229715993162245e-05,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.788449824554846e-05,297.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0004643218126147,291.05780029296875,294.1499938964844,284.7497253417969,284.4579162597656,285.79949951171875,284.8510437011719,290.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904381586238,4.746058213100923e-09,0.0009904333855956,-0.0114862890914082,0.0,0.0,0.0,-0.007165637332946,60.0,-4.099015712738037,-0.0,-6.688281217748226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.301227692048995e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.7946438472718e-05,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,7.23428966011852e-05,297.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.794642392080276e-05,297.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0004646155284717,291.05694580078125,294.1499938964844,284.7407531738281,284.4547424316406,285.7905578613281,284.84185791015625,290.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819300958303074e-09,0.0009910597000271,-0.0116781806573271,0.0,0.0,0.0,-0.0072019468061625,60.0,-4.106503009796143,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.314902126789092e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.80904369498603e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.809042239794508e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004652985953725,291.0550842285156,294.1499938964844,284.72198486328125,284.4481811523437,285.7719421386719,284.8222045898437,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122867107391357,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,9.314902126789092e-05,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.80904369498603e-05,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.244924927363172e-05,297.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.809042239794508e-05,297.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004652985953725,291.0550842285156,294.1499938964844,284.72198486328125,284.4481811523437,285.7719421386719,284.8222045898437,290.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989626933848967e-09,0.0009925160557031,-0.0121244210749864,0.0,0.0,0.0,-0.0072863847017288,60.0,-4.122867107391357,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.322442929260431e-05,297.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.81698467512615e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,7.250790076795965e-05,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738220214844,0.0,0.0,9.816983219934627e-05,297.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0004656752862501,291.0541687011719,294.1499938964844,284.7125244140625,284.44488525390625,285.7626342773437,284.8121337890625,290.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933243272826,5.083559351248823e-09,0.0009933193214237,-0.0123705137521028,0.0,0.0,0.0,-0.0073329508304595,60.0,-4.131428241729736,-0.0,-6.727320567279095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730285644531,0.0,0.0,9.330429747933522e-05,297.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.825394954532384e-05,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,7.257002289406955e-05,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.825393499340862e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.000466074241558,291.05322265625,294.1499938964844,284.7030334472656,284.44158935546875,285.7532958984375,284.8019104003906,290.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183047768753113e-09,0.0009941699681803,-0.0126311592757701,0.0,0.0,0.0,-0.0073822713457047,60.0,-4.140219688415527,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.34772688196972e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.843609586823732e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,7.27045553503558e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.843608131632207e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004669382469728,291.0513610839844,294.1499938964844,284.6839599609375,284.4350280761719,285.734619140625,284.781005859375,290.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.3985105274989564e-09,0.0009960123570635,-0.013195632956922,0.0,0.0,0.0,-0.00748908566311,60.0,-4.158493518829346,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.34772688196972e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.843609586823732e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,7.27045553503558e-05,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.843608131632207e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0004669382469728,291.0513610839844,294.1499938964844,284.6839599609375,284.4350280761719,285.734619140625,284.781005859375,290.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.3985105274989564e-09,0.0009960123570635,-0.013195632956922,0.0,0.0,0.0,-0.00748908566311,60.0,-4.158493518829346,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,9.366701851831748e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.863591549219564e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.86359009402804e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0004678861005231,291.0494689941406,294.1499938964844,284.6647033691406,284.42840576171875,285.71588134765625,284.7595520019531,290.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148749247193,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177680969238281,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,9.366701851831748e-05,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.863591549219564e-05,297.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,7.28521408746019e-05,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,9.86359009402804e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0004678861005231,291.0494689941406,294.1499938964844,284.6647033691406,284.42840576171875,285.71588134765625,284.7595520019531,290.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.634884114869011e-09,0.0009980335598811,-0.0138148749247193,0.0,0.0,0.0,-0.0076062660664319,60.0,-4.177680969238281,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.38725279411301e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.885231702355668e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,7.301197911147028e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.885230247164144e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.000468912650831,291.0475769042969,294.1499938964844,284.64532470703125,284.4217529296875,285.6971130371094,284.7375793457031,290.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855175167322,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.197752475738525,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682983398437,0.0,0.0,9.38725279411301e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.885231702355668e-05,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,7.301197911147028e-05,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683288574219,0.0,0.0,9.885230247164144e-05,297.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,0.000468912650831,291.0475769042969,294.1499938964844,284.64532470703125,284.4217529296875,285.6971130371094,284.7375793457031,290.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.8908846689575975e-09,0.0010002226335927,-0.0144855175167322,0.0,0.0,0.0,-0.0077331764623522,60.0,-4.197752475738525,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.40925965551287e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.908406354952604e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.90840489976108e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.000470011960715,291.045654296875,294.1499938964844,284.6257629394531,284.4149780273437,285.67828369140625,284.7151184082031,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036037231175e-09,0.0010025668889284,-0.0152036882936954,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.218656539916992,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.40925965551287e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,9.908406354952604e-05,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,7.318314601434395e-05,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.90840489976108e-05,297.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.000470011960715,291.045654296875,294.1499938964844,284.6257629394531,284.4149780273437,285.67828369140625,284.7151184082031,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025730589404,6.165036037231175e-09,0.0010025668889284,-0.0152036882936954,0.0,0.0,0.0,-0.0078690852969884,60.0,-4.218656539916992,-0.0,-6.853180423149753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.420768037671225e-05,297.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,9.920525189954787e-05,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,7.327265484491363e-05,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.920523734763265e-05,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0004705868195742,291.0447082519531,294.1499938964844,284.6159362792969,284.4115600585937,285.6688537597656,284.7037048339844,290.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308397360044182e-09,0.0010037927422672,-0.0155792301520705,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.229404926300049,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,9.432587830815464e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,9.932972170645372e-05,297.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,7.336458656936884e-05,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.932970715453848e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0004711772489827,291.0437316894531,294.1499938964844,284.6060791015625,284.4081115722656,285.6593933105469,284.6922302246094,290.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455642242997328e-09,0.0010050517739728,-0.01596493832767,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.240340709686279,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.457077976549044e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.958761802408844e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,7.355506386375055e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.95876034721732e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004724005993921,291.0417785644531,294.1499938964844,284.5862121582031,284.4010925292969,285.64044189453125,284.6690368652344,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607359710564205e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.262741565704346,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
