time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.457077976549044e-05,297.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,9.958761802408844e-05,297.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,7.355506386375055e-05,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,9.95876034721732e-05,297.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004724005993921,291.0417785644531,294.1499938964844,284.5862121582031,284.4010925292969,285.64044189453125,284.6690368652344,290.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607359710564205e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.262741565704346,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.48255037656054e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.985585347749291e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.375318091362715e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.98558389255777e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0004736729897558,291.0398254394531,294.1499938964844,284.56622314453125,284.3939208984375,285.6214294433594,284.6455993652344,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078059915954782e-09,0.001010374049656,-0.0175952836871147,0.0,0.0,0.0,-0.0083217099308967,60.0,-4.285787105560303,-0.0,-6.960343768014354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,9.48255037656054e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.985585347749291e-05,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.375318091362715e-05,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06182861328125,0.0,0.0,9.98558389255777e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,0.0004736729897558,291.0398254394531,294.1499938964844,284.56622314453125,284.3939208984375,285.6214294433594,284.6455993652344,290.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078059915954782e-09,0.001010374049656,-0.0175952836871147,0.0,0.0,0.0,-0.0083217099308967,60.0,-4.285787105560303,-0.0,-6.960343768014354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.498218423686922e-05,297.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,0.0001000208430923,297.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,7.38750459277071e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,0.0001000208285404,297.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0607604980469,0.0,0.0,0.0004744556499645,291.03863525390625,294.1499938964844,284.5541687011719,284.3895263671875,285.6099853515625,284.6314697265625,290.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27324955818176e-09,0.0010120430961251,-0.0181065294891595,0.0,0.0,0.0,-0.0084184734150767,60.0,-4.299891948699951,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.508793300483376e-05,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001001322016236,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.395729335257784e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001001321870717,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0004749838553834,291.037841796875,294.1499938964844,284.5461120605469,284.3865661621094,285.6023254394531,284.6220092773437,290.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404987734105361e-09,0.0010131696471944,-0.0184515751898288,0.0,0.0,0.0,-0.0084837824106216,60.0,-4.309391975402832,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.535569552099332e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.000100414166809,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.416555308736861e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0004763213801197,291.0358581542969,294.1499938964844,284.5258178710937,284.3789978027344,285.5831604003906,284.59832763671875,290.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738560903192138e-09,0.0010160219389945,-0.0193252321332693,0.0,0.0,0.0,-0.0086491480469703,60.0,-4.333457946777344,-0.0,-7.038385518853829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,9.535569552099332e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.000100414166809,297.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,7.416555308736861e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0001004141522571,297.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0004763213801197,291.0358581542969,294.1499938964844,284.5258178710937,284.3789978027344,285.5831604003906,284.59832763671875,290.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016029738821,7.738560903192138e-09,0.0010160219389945,-0.0193252321332693,0.0,0.0,0.0,-0.0086491480469703,60.0,-4.333457946777344,-0.0,-7.038385518853829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.54907518462278e-05,297.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05767822265625,0.0,0.0,0.0001005563899525,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,7.427059608744457e-05,297.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001005563754006,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,0.0004769960360135,291.03485107421875,294.1499938964844,284.515625,284.3751220703125,285.57354736328125,284.5864562988281,290.7558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906812982128031e-09,0.0010174607159569,-0.0197658818215131,0.0,0.0,0.0,-0.0087325582280755,60.0,-4.345632076263428,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.56260846578516e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001006988968583,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,7.437585736624897e-05,297.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001006988823064,297.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0004776720306836,291.0338439941406,294.1499938964844,284.5054016113281,284.3711853027344,285.5639038085937,284.5745849609375,290.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075407897933928e-09,0.0010189022868871,-0.0202074199914932,0.0,0.0,0.0,-0.0088161379098892,60.0,-4.357874870300293,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.589600085746496e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001009831321425,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,7.4585790571291e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0001009831175906,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004790203238371,291.0318298339844,294.1499938964844,284.4848327636719,284.3631286621094,285.5445861816406,284.5508728027344,290.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411666918561878e-09,0.0010217776289209,-0.0210880190134048,0.0,0.0,0.0,-0.0089828362688422,60.0,-4.382498741149902,-0.0,-7.11836349864825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.589600085746496e-05,297.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0001009831321425,297.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,7.4585790571291e-05,297.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,0.0001009831175906,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004790203238371,291.0318298339844,294.1499938964844,284.4848327636719,284.3631286621094,285.5445861816406,284.5508728027344,290.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411666918561878e-09,0.0010217776289209,-0.0210880190134048,0.0,0.0,0.0,-0.0089828362688422,60.0,-4.382498741149902,-0.0,-7.11836349864825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.61620462476276e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001012632928905,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,7.479271152988076e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001012632783385,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0004803492920473,291.02978515625,294.1499938964844,284.4641418457031,284.3547668457031,285.52520751953125,284.5272521972656,290.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743106683084534e-09,0.0010246117599308,-0.0219559501856565,0.0,0.0,0.0,-0.0091471448540687,60.0,-4.407191276550293,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.61620462476276e-05,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0001012632928905,297.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,7.479271152988076e-05,297.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0001012632783385,297.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0004803492920473,291.02978515625,294.1499938964844,284.4641418457031,284.3547668457031,285.52520751953125,284.5272521972656,290.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743106683084534e-09,0.0010246117599308,-0.0219559501856565,0.0,0.0,0.0,-0.0091471448540687,60.0,-4.407191276550293,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,9.642038639867678e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0001015353336697,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,7.499364437535405e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001015353191178,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0004816397267859,291.0277404785156,294.1499938964844,284.4433288574219,284.3460693359375,285.5057373046875,284.5036926269531,290.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064942574354973e-09,0.0010273637017235,-0.0227986872196197,0.0,0.0,0.0,-0.0093066925182938,60.0,-4.4317803382873535,-0.0,-7.196417328714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,9.642038639867678e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0001015353336697,297.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,7.499364437535405e-05,297.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001015353191178,297.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0004816397267859,291.0277404785156,294.1499938964844,284.4433288574219,284.3460693359375,285.5057373046875,284.5036926269531,290.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273727821186,9.064942574354973e-09,0.0010273637017235,-0.0227986872196197,0.0,0.0,0.0,-0.0093066925182938,60.0,-4.4317803382873535,-0.0,-7.196417328714233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.66669322224334e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001017949616652,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.518540223827586e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001017949471133,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0004828712844755,291.0256652832031,294.1499938964844,284.42236328125,284.3370666503906,285.4861755371094,284.48028564453125,290.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299994610249,9.372088882741993e-09,0.0010299901477992,-0.0236029122024774,0.0,0.0,0.0,-0.009458958171308,60.0,-4.456080436706543,-0.0,-7.233261811734337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.66669322224334e-05,297.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.0001017949616652,297.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,7.518540223827586e-05,297.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0001017949471133,297.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0004828712844755,291.0256652832031,294.1499938964844,284.42236328125,284.3370666503906,285.4861755371094,284.48028564453125,290.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299994610249,9.372088882741993e-09,0.0010299901477992,-0.0236029122024774,0.0,0.0,0.0,-0.009458958171308,60.0,-4.456080436706543,-0.0,-7.233261811734337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,9.678413334768264e-05,297.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001019183837343,297.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,7.527656271122396e-05,297.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001019183691823,297.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.000483456737129,291.0246276855469,294.1499938964844,284.41180419921875,284.3324279785156,285.47637939453125,284.4686279296875,290.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312482481822,9.518099197691754e-09,0.0010312387021258,-0.023985207080841,0.0,0.0,0.0,-0.0095313414931297,60.0,-4.468047142028809,-0.0,-7.250810085679404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.68971144175157e-05,297.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001020373529172,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,7.536443445133045e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001020373456412,297.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480041503906,0.0,0.0,0.0004840211186092,291.0235900878906,294.1499938964844,284.4012451171875,284.32769775390625,285.466552734375,284.4570007324219,290.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324519826099,9.658848831861633e-09,0.0010324423201382,-0.0243537202477455,0.0,0.0,0.0,-0.009601118043065,60.0,-4.479878902435303,-0.0,-7.267746582328982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.710650920169428e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001022578508127,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,7.552729221060872e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001022578435367,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.000485067081172,291.021484375,294.1499938964844,284.3800354003906,284.3179626464844,285.44683837890625,284.433837890625,290.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346827330067,9.91970239283546e-09,0.0010346728377044,-0.0250366628170013,0.0,0.0,0.0,-0.0097304340451955,60.0,-4.50299072265625,-0.0,-7.29918596675816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,9.710650920169428e-05,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001022578508127,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,7.552729221060872e-05,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0001022578435367,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.000485067081172,291.021484375,294.1499938964844,284.3800354003906,284.3179626464844,285.44683837890625,284.433837890625,290.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346827330067,9.91970239283546e-09,0.0010346728377044,-0.0250366628170013,0.0,0.0,0.0,-0.0097304340451955,60.0,-4.50299072265625,-0.0,-7.29918596675816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.728901932248846e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.000102450052509,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,7.566925341961905e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001024500379571,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.000485978758661,291.0193786621094,294.1499938964844,284.3586730957031,284.30780029296875,285.42706298828125,284.4108581542969,290.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366272181272,1.0147070739208177e-08,0.0010366170899942,-0.025631908327341,0.0,0.0,0.0,-0.0098431510850787,60.0,-4.52509880065918,-0.0,-7.326645601324344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.728901932248846e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.000102450052509,297.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,7.566925341961905e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001024500379571,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.000485978758661,291.0193786621094,294.1499938964844,284.3586730957031,284.30780029296875,285.42706298828125,284.4108581542969,290.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366272181272,1.0147070739208177e-08,0.0010366170899942,-0.025631908327341,0.0,0.0,0.0,-0.0098431510850787,60.0,-4.52509880065918,-0.0,-7.326645601324344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.739667439134791e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0001025634119287,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,7.575297786388546e-05,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,0.0001025633973767,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0004865165101364,291.0179138183594,294.1499938964844,284.34405517578125,284.3006286621094,285.41357421875,284.3952941894531,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377741418778,1.0281174134263438e-08,0.0010377637809142,-0.0259829759597778,0.0,0.0,0.0,-0.0099096316844224,60.0,-4.539516448974609,-0.0,-7.34286516035354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,9.744131239131092e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0001026104218908,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.578769873362035e-05,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04266357421875,0.0,0.0,0.0001026104073389,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0004867394745815,291.0172424316406,294.1499938964844,284.3371887207031,284.29718017578125,285.4072265625,284.38800048828125,290.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382496984675,1.0336779432407184e-08,0.0010382393375039,-0.0261285416781902,0.0,0.0,0.0,-0.0099371979013085,60.0,-4.546072959899902,-0.0,-7.349596131689395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.755738574313e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001027326507028,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,7.587797881569713e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001027326434268,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0004873193101957,291.0151062011719,294.1499938964844,284.3155822753906,284.2861328125,285.3873291015625,284.3653259277344,290.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394862620159,1.0481366885528589e-08,0.001039475784637,-0.0265070404857397,0.0,0.0,0.0,-0.0100088762119412,60.0,-4.565605163574219,-0.0,-7.367112431211353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,9.755738574313e-05,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408935546875,0.0,0.0,0.0001027326507028,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,7.587797881569713e-05,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001027326434268,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0004873193101957,291.0151062011719,294.1499938964844,284.3155822753906,284.2861328125,285.3873291015625,284.3653259277344,290.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394862620159,1.0481366885528589e-08,0.001039475784637,-0.0265070404857397,0.0,0.0,0.0,-0.0100088762119412,60.0,-4.565605163574219,-0.0,-7.367112431211353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,9.760040848050268e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0001027779580908,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,7.591144094476476e-05,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399169921875,0.0,0.0,0.0001027779435389,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004875342128798,291.0140380859375,294.1499938964844,284.3047180175781,284.2804260253906,285.3773803710937,284.3540344238281,290.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039944589138,1.0534955130481194e-08,0.001039934111759,-0.0266473200172185,0.0,0.0,0.0,-0.0100354431197047,60.0,-4.574753761291504,-0.0,-7.373609633987145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.763210255187003e-05,297.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0001028113329084,297.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,7.593609188916162e-05,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001028113183565,297.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0004876925377175,291.012939453125,294.1499938964844,284.2938232421875,284.27459716796875,285.3674011230469,284.3427734375,290.7244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402821935713,1.0574422226738989e-08,0.001040271599777,-0.0267506316304206,0.0,0.0,0.0,-0.0100550083443522,60.0,-4.583431720733643,-0.0,-7.37839656039796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.76602896116674e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001028410188155,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,7.595801434945315e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001028410042636,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004878333420492,291.01080322265625,294.1499938964844,284.27197265625,284.2625732421875,285.347412109375,284.3204040527344,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405823122709,1.0609507938852404e-08,0.0010405717184767,-0.0268424768000841,0.0,0.0,0.0,-0.0100724026560783,60.0,-4.5993266105651855,-0.0,-7.382653421927898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.76602896116674e-05,297.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001028410188155,297.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,7.595801434945315e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,0.0001028410042636,297.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,0.0004878333420492,291.01080322265625,294.1499938964844,284.27197265625,284.2625732421875,285.347412109375,284.3204040527344,290.7214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405823122709,1.0609507938852404e-08,0.0010405717184767,-0.0268424768000841,0.0,0.0,0.0,-0.0100724026560783,60.0,-4.5993266105651855,-0.0,-7.382653421927898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.76387455011718e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001028183251037,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.594125781906769e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001028183105518,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004877256869804,291.00860595703125,294.1499938964844,284.25,284.25,285.3273620605469,284.298095703125,290.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040352624841,1.0582622778088082e-08,0.0010403420310467,-0.0267720986157655,0.0,0.0,0.0,-0.0100590754300355,60.0,-4.613175868988037,-0.0,-7.379391320228025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,9.76387455011718e-05,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001028183251037,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.594125781906769e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.0001028183105518,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0004877256869804,291.00860595703125,294.1499938964844,284.25,284.25,285.3273620605469,284.298095703125,290.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040352624841,1.0582622778088082e-08,0.0010403420310467,-0.0267720986157655,0.0,0.0,0.0,-0.0100590754300355,60.0,-4.613175868988037,-0.0,-7.379391320228025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,9.758150554262102e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001027580437948,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,7.58967362344265e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001027580365189,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.00048743977095,291.0064392089844,294.1499938964844,284.223876953125,284.223876953125,285.3072814941406,284.2753601074219,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397424921393,1.0511268300206213e-08,0.001039731898345,-0.0265853125602006,0.0,0.0,0.0,-0.0100237019360065,60.0,-4.6261091232299805,-0.0,-7.370736909706467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,9.758150554262102e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001027580437948,297.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,7.58967362344265e-05,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,0.0001027580365189,297.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333251953125,0.0,0.0,0.00048743977095,291.0064392089844,294.1499938964844,284.223876953125,284.223876953125,285.3072814941406,284.2753601074219,290.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397424921393,1.0511268300206213e-08,0.001039731898345,-0.0265853125602006,0.0,0.0,0.0,-0.0100237019360065,60.0,-4.6261091232299805,-0.0,-7.370736909706467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.750840399647132e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001026810714392,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,7.583988190162927e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0001026810568873,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.000487074634293,291.0042419433594,294.1499938964844,284.18994140625,284.18994140625,285.2870178222656,284.2498779296875,290.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389633243903,1.0420152740664436e-08,0.0010389528470113,-0.0263467952609062,0.0,0.0,0.0,-0.0099785327911376,60.0,-4.642221927642822,-0.0,-7.359693654507282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.750840399647132e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.0001026810714392,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,7.583988190162927e-05,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0001026810568873,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.000487074634293,291.0042419433594,294.1499938964844,284.18994140625,284.18994140625,285.2870178222656,284.2498779296875,290.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389633243903,1.0420152740664436e-08,0.0010389528470113,-0.0263467952609062,0.0,0.0,0.0,-0.0099785327911376,60.0,-4.642221927642822,-0.0,-7.359693654507282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.746716386871412e-05,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001026376412482,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,7.580780948046595e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03057861328125,0.0,0.0,0.0001026376339723,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0004868686373811,291.0031433105469,294.1499938964844,284.1702575683594,284.1702575683594,285.2767639160156,284.23541259765625,290.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385238565504,1.0368756520051647e-08,0.0010385134955868,-0.0262122508138418,0.0,0.0,0.0,-0.0099530536681413,60.0,-4.652010440826416,-0.0,-7.353467879056552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.742225665831938e-05,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0001025903475238,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.577287760796025e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001025903402478,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0004866443050559,291.0020446777344,294.1499938964844,284.1488647460937,284.1488647460937,285.26641845703125,284.2197265625,290.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380451567471,1.0312782627863726e-08,0.0010380349121987,-0.0260657202452421,0.0,0.0,0.0,-0.0099253049120306,60.0,-4.662853717803955,-0.0,-7.346690722442872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.732379839988424e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001024866651277,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,7.569629815407097e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001024866578518,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.000486152479425,290.9998474121094,294.1499938964844,284.1011962890625,284.1011962890625,285.2453918457031,284.184814453125,290.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190071009219537e-08,0.0010369856609031,-0.0257444772869348,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.687367916107178,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.732379839988424e-05,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,0.0001024866651277,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,7.569629815407097e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001024866578518,297.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.000486152479425,290.9998474121094,294.1499938964844,284.1011962890625,284.1011962890625,285.2453918457031,284.184814453125,290.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190071009219537e-08,0.0010369856609031,-0.0257444772869348,0.0,0.0,0.0,-0.0098644718527793,60.0,-4.687367916107178,-0.0,-7.331844642521902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
