time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.721431706566364e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001023713775794,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,7.561114034615457e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001023713630274,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004856055893469,290.9976501464844,294.1499938964844,284.04754638671875,284.04754638671875,285.22381591796875,284.1442565917969,290.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053627264028364e-08,0.0010358189465478,-0.0253872778266668,0.0,0.0,0.0,-0.0097968317568302,60.0,-4.71600341796875,-0.0,-7.31535436671038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,9.721431706566364e-05,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0001023713775794,297.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,7.561114034615457e-05,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,0.0001023713630274,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257568359375,0.0,0.0,0.0004856055893469,290.9976501464844,294.1499938964844,284.04754638671875,284.04754638671875,285.22381591796875,284.1442565917969,290.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358289582654,1.0053627264028364e-08,0.0010358189465478,-0.0253872778266668,0.0,0.0,0.0,-0.0097968317568302,60.0,-4.71600341796875,-0.0,-7.31535436671038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.712533210404216e-05,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001022776705212,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.554193143732846e-05,297.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001022776632453,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004851611156482,290.9959716796875,294.1499938964844,284.003173828125,284.003173828125,285.20703125,284.1103820800781,290.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348806390538,9.942732859258284e-09,0.0010348707437515,-0.0250969547778368,0.0,0.0,0.0,-0.0097418557852506,60.0,-4.739807605743408,-0.0,-7.301964899397717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,9.709622099762782e-05,297.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,0.0001022470169118,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,7.551928865723312e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,0.0001022470023599,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0004850156838074,290.99542236328125,294.1499938964844,283.98858642578125,283.98858642578125,285.20166015625,284.09912109375,290.6996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906452547170376e-09,0.0010345604969188,-0.0250019710510969,0.0,0.0,0.0,-0.0097238700836896,60.0,-4.747699737548828,-0.0,-7.297587245602699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.6970223239623e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001021143398247,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.54212960600853e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001021143252728,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004843863134738,290.9931945800781,294.1499938964844,283.92486572265625,283.92486572265625,285.17877197265625,284.0487365722656,290.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749436813422108e-09,0.0010332178790122,-0.024590890854597,0.0,0.0,0.0,-0.0096460310742259,60.0,-4.7827630043029785,-0.0,-7.27865696603658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,9.6970223239623e-05,297.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,0.0001021143398247,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,7.54212960600853e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,0.0001021143252728,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004843863134738,290.9931945800781,294.1499938964844,283.92486572265625,283.92486572265625,285.17877197265625,284.0487365722656,290.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332276578992,9.749436813422108e-09,0.0010332178790122,-0.024590890854597,0.0,0.0,0.0,-0.0096460310742259,60.0,-4.7827630043029785,-0.0,-7.27865696603658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,9.69045504461974e-05,297.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,0.0001020451818476,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.537021156167611e-05,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0001020451672957,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0004840582550968,290.9920959472656,294.1499938964844,283.89141845703125,283.89141845703125,285.1670227050781,284.0216369628906,290.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325277689844,9.66759294840358e-09,0.0010325181065127,-0.0243766121566295,0.0,0.0,0.0,-0.0096054580062627,60.0,-4.801388263702393,-0.0,-7.268798896120644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,9.683769167168066e-05,297.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001019747724058,297.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,7.531821756856516e-05,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001019747651298,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,0.0004837242886424,290.990966796875,294.1499938964844,283.85699462890625,283.85699462890625,285.15509033203125,283.9936218261719,290.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584278259922032e-09,0.0010318057611584,-0.0241584777832031,0.0,0.0,0.0,-0.0095641557127237,60.0,-4.82053279876709,-0.0,-7.25877100649086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.669984137872234e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001018296170514,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,7.521099905716255e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001018296024994,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0004830357211176,290.9887390136719,294.1499938964844,283.7856140136719,283.7856140136719,285.1305847167969,283.9344482421875,290.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303462622687,9.412494783589407e-09,0.0010303368326276,-0.0237087067216634,0.0,0.0,0.0,-0.0094789955765008,60.0,-4.8605570793151855,-0.0,-7.23811623970505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,9.669984137872234e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01812744140625,0.0,0.0,0.0001018296170514,297.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,7.521099905716255e-05,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001018296024994,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0004830357211176,290.9887390136719,294.1499938964844,283.7856140136719,283.7856140136719,285.1305847167969,283.9344482421875,290.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303462622687,9.412494783589407e-09,0.0010303368326276,-0.0237087067216634,0.0,0.0,0.0,-0.0094789955765008,60.0,-4.8605570793151855,-0.0,-7.23811623970505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.655815665610136e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0001016804162645,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.510079740313813e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0001016804017126,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0004823279741685,290.98651123046875,294.1499938964844,283.7113037109375,283.7113037109375,285.10528564453125,283.8719787597656,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235932019180382e-09,0.0010288270423188,-0.0232464056462049,0.0,0.0,0.0,-0.0093914652243256,60.0,-4.9023756980896,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,9.655815665610136e-05,297.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.0001016804162645,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,7.510079740313813e-05,297.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0001016804017126,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160827636719,0.0,0.0,0.0004823279741685,290.98651123046875,294.1499938964844,283.7113037109375,283.7113037109375,285.10528564453125,283.8719787597656,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.235932019180382e-09,0.0010288270423188,-0.0232464056462049,0.0,0.0,0.0,-0.0093914652243256,60.0,-4.9023756980896,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.64133141678758e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001015278830891,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,7.498814375139773e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0001015278758131,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0004816044529434,290.9842529296875,294.1499938964844,283.6347045898437,283.6347045898437,285.0789794921875,283.8061218261719,290.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.945883274078369,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.64133141678758e-05,297.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0001015278830891,297.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,7.498814375139773e-05,297.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0001015278758131,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.0004816044529434,290.9842529296875,294.1499938964844,283.6347045898437,283.6347045898437,285.0789794921875,283.8061218261719,290.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,-0.0093019856140017,60.0,-4.945883274078369,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,9.62667545536533e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001013735454762,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.487415132345632e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001013735382002,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0004808723169844,290.9820251464844,294.1499938964844,283.556396484375,283.556396484375,285.0519104003906,283.7379455566406,290.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.990401268005371,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,9.62667545536533e-05,297.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001013735454762,297.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,7.487415132345632e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0001013735382002,297.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0004808723169844,290.9820251464844,294.1499938964844,283.556396484375,283.556396484375,285.0519104003906,283.7379455566406,290.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,-0.0092114433646202,60.0,-4.990401268005371,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,9.619302727514878e-05,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0001012959110084,297.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,7.481680950149894e-05,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,0.0001012958964565,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0004805040371138,290.9808959960937,294.1499938964844,283.51678466796875,283.51678466796875,285.0380249023437,283.7030334472656,290.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,-0.0091658979654312,60.0,-5.012999057769775,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.611920540919527e-05,297.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001012181674013,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,7.47593876440078e-05,297.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0001012181601254,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,0.0004801352915819,290.9797668457031,294.1499938964844,283.4769897460937,283.4769897460937,285.0238952636719,283.6676940917969,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,-0.0091202929615974,60.0,-5.035735130310059,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,9.597167081665248e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001010628111544,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.464463851647452e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001010628038784,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0004793983243871,290.9775085449219,294.1499938964844,283.3971252441406,283.3971252441406,284.9950256347656,283.5959777832031,290.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081430435180664,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,9.597167081665248e-05,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001010628111544,297.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,7.464463851647452e-05,297.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001010628038784,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0004793983243871,290.9775085449219,294.1499938964844,283.3971252441406,283.3971252441406,284.9950256347656,283.5959777832031,290.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.081430435180664,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.582503844285384e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001009084007819,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,7.45305951568298e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001009083935059,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.000478665868286,290.9752197265625,294.1499938964844,283.3173522949219,283.3173522949219,284.9653015136719,283.5232849121094,290.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127131938934326,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.582503844285384e-05,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00634765625,0.0,0.0,0.0001009084007819,297.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,7.45305951568298e-05,297.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063171386719,0.0,0.0,0.0001009083935059,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.000478665868286,290.9752197265625,294.1499938964844,283.3173522949219,283.3173522949219,284.9653015136719,283.5232849121094,290.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127131938934326,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.570318798068912e-05,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001007800892693,297.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,7.443582580890507e-05,297.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0001007800747174,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0004780572198797,290.97332763671875,294.1499938964844,283.2509155273437,283.2509155273437,284.93963623046875,283.4617919921875,290.6678161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165226459503174,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.568011591909452e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,0.0001007557875709,297.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043334960937,0.0,0.0,7.441787602147087e-05,297.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.000100755780295,297.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0004779419396072,290.97296142578125,294.1499938964844,283.23834228515625,283.23834228515625,284.9346923828125,283.4500732421875,290.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172446250915527,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.55376453930512e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0001006057573249,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001006057500489,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0004772302927449,290.9706726074219,294.1499938964844,283.1606750488281,283.1606750488281,284.9032897949219,283.3769226074219,290.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216991901397705,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.55376453930512e-05,297.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.0001006057573249,297.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,7.430706318700686e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.0001006057500489,297.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0004772302927449,290.9706726074219,294.1499938964844,283.1606750488281,283.1606750488281,284.9032897949219,283.3769226074219,290.6639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216991901397705,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.546768706059083e-05,297.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,0.00010053209553,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,7.4252653575968e-05,297.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001005320882541,297.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0004768808430526,290.96954345703125,294.1499938964844,283.1225280761719,283.1225280761719,284.8872375488281,283.340576171875,290.6622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.238785743713379,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,9.53983108047396e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001004590303637,297.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,7.419869507430121e-05,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,0.0001004590230877,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,0.0004765342746395,290.9683837890625,294.1499938964844,283.0849304199219,283.0849304199219,284.8710632324219,283.3043518066406,290.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260336875915527,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.000100316494354,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.000100316487078,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0004758581344503,290.96612548828125,294.1499938964844,283.01177978515625,283.01177978515625,284.8381042480469,283.2329406738281,290.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302099227905273,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.526294888928533e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.000100316494354,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,7.409341196762398e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.000100316487078,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,0.0004758581344503,290.96612548828125,294.1499938964844,283.01177978515625,283.01177978515625,284.8381042480469,283.2329406738281,290.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.302099227905273,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0001001780110527,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,7.39911338314414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0001001780037768,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0004752012318931,290.9638061523437,294.1499938964844,282.9417724609375,282.9417724609375,284.8045959472656,283.1627502441406,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342278480529785,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,9.513144323136656e-05,297.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0001001780110527,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,7.39911338314414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0001001780037768,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0004752012318931,290.9638061523437,294.1499938964844,282.9417724609375,282.9417724609375,284.8045959472656,283.1627502441406,290.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342278480529785,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0001000446864054,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,7.389266102109104e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001000446791294,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004745688056573,290.9615173339844,294.1499938964844,282.87554931640625,282.87554931640625,284.7705078125,283.0947265625,290.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379918098449707,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.500483429292216e-05,297.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0001000446864054,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,7.389266102109104e-05,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0001000446791294,297.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0004745688056573,290.9615173339844,294.1499938964844,282.87554931640625,282.87554931640625,284.7705078125,283.0947265625,290.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.3002928147047905e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379918098449707,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.488351497566327e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.991692786570638e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.991692058974876e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0004739627765957,290.959228515625,294.1499938964844,282.813720703125,282.813720703125,284.73590087890625,283.029296875,290.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149111524995533e-09,0.0010109827853739,-0.0177813842892646,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414862632751465,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.488351497566327e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.991692786570638e-05,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,7.37982991267927e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.991692058974876e-05,297.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,0.0004739627765957,290.959228515625,294.1499938964844,282.813720703125,282.813720703125,284.73590087890625,283.029296875,290.6469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149111524995533e-09,0.0010109827853739,-0.0177813842892646,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414862632751465,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.482477616984396e-05,297.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.98550749500282e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,7.375261338893324e-05,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.985506039811298e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.000473669351777,290.95806884765625,294.1499938964844,282.7846374511719,282.7846374511719,284.7184753417969,282.9976501464844,290.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075912744625157e-09,0.0010103568201884,-0.017589658498764,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.431277275085449,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.476752893533558e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.97947936411947e-05,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,7.370808452833444e-05,297.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,9.979478636523707e-05,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.0004733834066428,290.9569091796875,294.1499938964844,282.7568664550781,282.7568664550781,284.700927734375,282.9668273925781,290.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004580027114571e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.446844577789307,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.465743642067535e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,9.967885125661267e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.362245378317311e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.967884398065507e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0004728334606625,290.95458984375,294.1499938964844,282.7056579589844,282.7056579589844,284.6656799316406,282.90777587890625,290.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673826625342835e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475422382354736,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.465743642067535e-05,297.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,9.967885125661267e-05,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.362245378317311e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.967884398065507e-05,297.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0004728334606625,290.95458984375,294.1499938964844,282.7056579589844,282.7056579589844,284.6656799316406,282.90777587890625,290.6399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673826625342835e-09,0.001008573686704,-0.0170434545725584,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.475422382354736,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,9.455349209019914e-05,297.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98614501953125,0.0,0.0,9.956939902622251e-05,297.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,7.354161061812192e-05,297.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861145019531,0.0,0.0,9.956939175026493e-05,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0004723142483271,290.9522705078125,294.1499938964844,282.6606140136719,282.6606140136719,284.6302490234375,282.8524475097656,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737859603589413e-09,0.0010074661113321,-0.016704186797142,0.0,0.0,0.0,-0.0081530632451176,60.0,-5.500270843505859,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
