time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.914326801663265e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,7.322687451960519e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0004702928999904,290.9017333984375,294.1499938964844,282.54998779296875,282.3730773925781,283.98175048828125,282.5522155761719,290.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511659622192383,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.414883243152872e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.914326801663265e-05,297.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,7.322687451960519e-05,297.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.914326074067505e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0004702928999904,290.9017333984375,294.1499938964844,282.54998779296875,282.3730773925781,283.98175048828125,282.5522155761719,290.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259242094391e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,-0.0079029090702533,60.0,-5.511659622192383,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.916505223372953e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004703962185885,290.8992004394531,294.1499938964844,282.54998779296875,282.3594970703125,283.95635986328125,282.5517272949219,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510278701782227,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.416951797902584e-05,297.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.916505223372953e-05,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,7.324296166189015e-05,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388122558594,0.0,0.0,9.91650449577719e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004703962185885,290.8992004394531,294.1499938964844,282.54998779296875,282.3594970703125,283.95635986328125,282.5517272949219,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498619958758,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510278701782227,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.417799446964636e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,9.917397983372211e-05,297.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,7.324956095544621e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.91739725577645e-05,297.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,0.0004704385646618,290.89794921875,294.1499938964844,282.54998779296875,282.3527526855469,283.94384765625,282.551513671875,290.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567975891732e-09,0.0010034614242613,-0.0154775148257613,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509479522705078,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.418530680704862e-05,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.918167779687792e-05,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,7.325524347834289e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.91816705209203e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,0.0004704750899691,290.8966979980469,294.1499938964844,282.54998779296875,282.3460693359375,283.93145751953125,282.55133056640625,290.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035454761236,6.27866691971235e-09,0.0010035391896963,-0.0155013492330908,0.0,0.0,0.0,-0.0079254200682044,60.0,-5.508618354797363,-0.0,-6.86647183556488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.91927008726634e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,7.326338527491316e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.91926935967058e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0004705273895524,290.8941650390625,294.1499938964844,282.54998779296875,282.3328552246094,283.9069519042969,282.5510559082031,290.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916947207725116e-09,0.0010036505991593,-0.015535476617515,0.0,0.0,0.0,-0.0079318787902593,60.0,-5.506685256958008,-0.0,-6.867996660275821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.419577691005544e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.91927008726634e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,7.326338527491316e-05,297.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.91926935967058e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,0.0004705273895524,290.8941650390625,294.1499938964844,282.54998779296875,282.3328552246094,283.9069519042969,282.5510559082031,290.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.2916947207725116e-09,0.0010036505991593,-0.015535476617515,0.0,0.0,0.0,-0.0079318787902593,60.0,-5.506685256958008,-0.0,-6.867996660275821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,7.326678314711899e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.919729200191796e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0004705491883214,290.8916015625,294.1499938964844,282.54998779296875,282.3199157714844,283.88287353515625,282.5508117675781,290.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504419803619385,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.420014248462394e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,9.919729927787556e-05,297.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,7.326678314711899e-05,297.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.919729200191796e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93194580078125,0.0,0.0,0.0004705491883214,290.8916015625,294.1499938964844,282.54998779296875,282.3199157714844,283.88287353515625,282.5508117675781,290.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.504419803619385,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0004705374012701,290.8890686035156,294.1499938964844,282.54998779296875,282.3073425292969,283.8592529296875,282.5506286621094,290.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501763820648193,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,9.419778507435694e-05,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.919481090037152e-05,297.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,7.326494960580021e-05,297.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296875,0.0,0.0,9.919481090037152e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0004705374012701,290.8890686035156,294.1499938964844,282.54998779296875,282.3073425292969,283.8592529296875,282.5506286621094,290.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159415887179e-09,0.0010036717867478,-0.0155419325456023,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501763820648193,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.0004704912716988,290.8865051269531,294.1499938964844,282.54998779296875,282.29522705078125,283.8360290527344,282.5505065917969,290.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498715877532959,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,9.418854460818692e-05,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.918509022099896e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,7.325776823563501e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.918508294504136e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.0004704912716988,290.8865051269531,294.1499938964844,282.54998779296875,282.29522705078125,283.8360290527344,282.5505065917969,290.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826366331592e-09,0.0010035731829702,-0.015511748380959,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.498715877532959,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,9.418128320248798e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.917743591358884e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,7.325211481656879e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,9.917743591358884e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,0.0004704549792222,290.8852233886719,294.1499938964844,282.54998779296875,282.2893371582031,283.8245849609375,282.5504455566406,290.5328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273577213278258e-09,0.0010034957667812,-0.0154880164191126,0.0,0.0,0.0,-0.0079228971153497,60.0,-5.497035980224609,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.417223918717356e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.916791168507189e-05,297.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,7.324507896555588e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250793457031,0.0,0.0,9.916790440911428e-05,297.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004704098100773,290.8839111328125,294.1499938964844,282.54998779296875,282.2835693359375,283.8132629394531,282.5503845214844,290.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296903258857e-09,0.0010033993748947,-0.0154584674164652,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495254993438721,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.914320980897172e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0004702926089521,290.88134765625,294.1499938964844,282.54998779296875,282.27252197265625,283.7908630371094,282.55029296875,290.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491393089294434,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.41487742238678e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.914320980897172e-05,297.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,7.32268308638595e-05,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.914320253301412e-05,297.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,0.0004702926089521,290.88134765625,294.1499938964844,282.54998779296875,282.27252197265625,283.7908630371094,282.55029296875,290.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330536287902305e-09,0.0010031493147835,-0.0153818633407354,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491393089294434,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.911110828397796e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.000470140366815,290.8787536621094,294.1499938964844,282.54998779296875,282.2621154785156,283.7688903808594,282.5502319335937,290.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487117767333984,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.4118295237422e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.911110828397796e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,7.32031257939525e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.911110828397796e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203796386719,0.0,0.0,0.000470140366815,290.8787536621094,294.1499938964844,282.54998779296875,282.2621154785156,283.7688903808594,282.5502319335937,290.5231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.1950617968875585e-09,0.0010028243996202,-0.015282342210412,0.0,0.0,0.0,-0.0078839743509888,60.0,-5.487117767333984,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,9.907165804179384e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,7.317398558370769e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0004699532000813,290.87615966796875,294.1499938964844,282.54998779296875,282.2524719238281,283.747314453125,282.5501708984375,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148366704650243e-09,0.0010024252114817,-0.0151600204408168,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.4824299812316895,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.408083133166656e-05,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,9.907165804179384e-05,297.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,7.317398558370769e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.907165076583624e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,0.0004699532000813,290.87615966796875,294.1499938964844,282.54998779296875,282.2524719238281,283.747314453125,282.5501708984375,290.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148366704650243e-09,0.0010024252114817,-0.0151600204408168,0.0,0.0,0.0,-0.0078608253970742,60.0,-5.4824299812316895,-0.0,-6.851231404425563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.403660806128757e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,9.902508463710546e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.902507736114784e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0004697323020081,290.87353515625,294.1499938964844,282.54998779296875,282.2435913085937,283.7261047363281,282.5501403808594,290.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093252569172591e-09,0.0010019538458436,-0.0150156440213322,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.477368354797363,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.403660806128757e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,9.902508463710546e-05,297.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,7.313958485610783e-05,297.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.902507736114784e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156799316406,0.0,0.0,0.0004697323020081,290.87353515625,294.1499938964844,282.54998779296875,282.2435913085937,283.7261047363281,282.5501403808594,290.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019600158557,6.093252569172591e-09,0.0010019538458436,-0.0150156440213322,0.0,0.0,0.0,-0.0078335031867027,60.0,-5.477368354797363,-0.0,-6.844790334525896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,9.401229181094096e-05,297.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,9.899948054226115e-05,297.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,7.312067464226857e-05,297.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,9.899947326630354e-05,297.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0004696108226198,290.87225341796875,294.1499938964844,282.54998779296875,282.2394714355469,283.7156677246094,282.5501403808594,290.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017008753493,6.062948365581633e-09,0.0010016948217526,-0.0149362599477171,0.0,0.0,0.0,-0.0078184800222516,60.0,-5.474679946899414,-0.0,-6.841249700073605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,9.398604015586898e-05,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.897183917928488e-05,297.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,7.310025830520317e-05,297.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,9.897183190332726e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0004694797098636,290.8709411621094,294.1499938964844,282.54998779296875,282.235595703125,283.705322265625,282.55010986328125,290.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014211293309,6.030234978027238e-09,0.0010014150757342,-0.0148505633696913,0.0,0.0,0.0,-0.0078022624365985,60.0,-5.4718918800354,-0.0,-6.837429111783423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,7.30558967916295e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.891176887322216e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0004691948124673,290.8683166503906,294.1499938964844,282.54998779296875,282.2285461425781,283.68487548828125,282.5500793457031,290.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959159388169155e-09,0.0010008072713389,-0.014664371497929,0.0,0.0,0.0,-0.0077670272439718,60.0,-5.466081142425537,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.39290039241314e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.89117761491798e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,7.30558967916295e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.891176887322216e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0004691948124673,290.8683166503906,294.1499938964844,282.54998779296875,282.2285461425781,283.68487548828125,282.5500793457031,290.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008132085204,5.959159388169155e-09,0.0010008072713389,-0.014664371497929,0.0,0.0,0.0,-0.0077670272439718,60.0,-5.466081142425537,-0.0,-6.82913068317248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.386572492076084e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.884513565339148e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,7.300667493836954e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.884512837743388e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0004688786866609,290.8656616210937,294.1499938964844,282.54998779296875,282.2225341796875,283.664794921875,282.5500793457031,290.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001389309763,5.880303355354499e-09,0.0010001329937949,-0.0144577967002987,0.0,0.0,0.0,-0.0077279349789023,60.0,-5.459896564483643,-0.0,-6.819930575829859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.386572492076084e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.884513565339148e-05,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,7.300667493836954e-05,297.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,9.884512837743388e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0004688786866609,290.8656616210937,294.1499938964844,282.54998779296875,282.2225341796875,283.664794921875,282.5500793457031,290.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001389309763,5.880303355354499e-09,0.0010001329937949,-0.0144577967002987,0.0,0.0,0.0,-0.0077279349789023,60.0,-5.459896564483643,-0.0,-6.819930575829859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.376016532769428e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.87339808489196e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.292458030860871e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.8733973572962e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0004683514125645,290.863037109375,294.1499938964844,282.54998779296875,282.2172241210937,283.6451416015625,282.550048828125,290.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990142425522,5.748774345448737e-09,0.0009990085382014,-0.0141132343560457,0.0,0.0,0.0,-0.0076627316884696,60.0,-5.452330589294434,-0.0,-6.804598484677626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.376016532769428e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.87339808489196e-05,297.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,7.292458030860871e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,9.8733973572962e-05,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061889648437,0.0,0.0,0.0004683514125645,290.863037109375,294.1499938964844,282.54998779296875,282.2172241210937,283.6451416015625,282.550048828125,290.4996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990142425522,5.748774345448737e-09,0.0009990085382014,-0.0141132343560457,0.0,0.0,0.0,-0.0076627316884696,60.0,-5.452330589294434,-0.0,-6.804598484677626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.35831558308564e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,9.854758536675944e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,7.278690463863313e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.854757809080184e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0004674672381952,290.8603820800781,294.1499938964844,282.54998779296875,282.2122802734375,283.62579345703125,282.550048828125,290.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971284307539,5.528231206142209e-09,0.0009971228428184,-0.013535470701754,0.0,0.0,0.0,-0.0075534000061452,60.0,-5.441625118255615,-0.0,-6.778929417805557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.35831558308564e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,9.854758536675944e-05,297.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,7.278690463863313e-05,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,9.854757809080184e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037780761719,0.0,0.0,0.0004674672381952,290.8603820800781,294.1499938964844,282.54998779296875,282.2122802734375,283.62579345703125,282.550048828125,290.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971284307539,5.528231206142209e-09,0.0009971228428184,-0.013535470701754,0.0,0.0,0.0,-0.0075534000061452,60.0,-5.441625118255615,-0.0,-6.778929417805557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.346950537292288e-05,297.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,9.842789586400612e-05,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,7.269850902957842e-05,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,9.842789586400612e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.902587890625,0.0,0.0,0.0004668995097745,290.85906982421875,294.1499938964844,282.54998779296875,282.2099609375,283.6163024902344,282.550048828125,290.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959173621609,5.386620482994431e-09,0.0009959120070561,-0.0131644820794463,0.0,0.0,0.0,-0.007483197376132,60.0,-5.4346184730529785,-0.0,-6.762472537502617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.334449714515358e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.829625923885033e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,7.260128040798008e-05,297.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,9.829625196289272e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013977050781,0.0,0.0,0.0004662750579882,290.85772705078125,294.1499938964844,282.54998779296875,282.20770263671875,283.6068725585937,282.550048828125,290.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945854544639,5.230866850780558e-09,0.0009945802157744,-0.0127564361318945,0.0,0.0,0.0,-0.0074059842154383,60.0,-5.426925659179688,-0.0,-6.74439490921941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.305709681939334e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.799361578188837e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,7.237774843815714e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.799360850593077e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0004648394533433,290.8550720214844,294.1499938964844,282.54998779296875,282.2034912109375,283.5883178710937,282.5500183105469,290.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872790615451095e-09,0.0009915183763951,-0.0118183195590972,0.0,0.0,0.0,-0.0072284708730876,60.0,-5.409236907958984,-0.0,-6.702926924617715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.305709681939334e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990478515625,0.0,0.0,9.799361578188837e-05,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,7.237774843815714e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990173339844,0.0,0.0,9.799360850593077e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,0.0004648394533433,290.8550720214844,294.1499938964844,282.54998779296875,282.2034912109375,283.5883178710937,282.5500183105469,290.48785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872790615451095e-09,0.0009915183763951,-0.0118183195590972,0.0,0.0,0.0,-0.0072284708730876,60.0,-5.409236907958984,-0.0,-6.702926924617715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0004632191557902,290.8524169921875,294.1499938964844,282.54998779296875,282.1996459960937,283.57012939453125,282.5500183105469,290.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594719156622,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.3889570236206055,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.273272735299544e-05,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,9.76520313997753e-05,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966369628906,0.0,0.0,7.212545460788533e-05,297.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.76520313997753e-05,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0004632191557902,290.8524169921875,294.1499938964844,282.54998779296875,282.1996459960937,283.57012939453125,282.5500183105469,290.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594719156622,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.3889570236206055,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.728557779453696e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.728557779453696e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0004614808422047,290.8497619628906,294.1499938964844,282.54998779296875,282.1961669921875,283.5523376464844,282.5500183105469,290.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074496755442e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-5.366908550262451,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
