time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,9.238473285222426e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.728557779453696e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,7.185479626059532e-05,297.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.728557779453696e-05,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0004614808422047,290.8497619628906,294.1499938964844,282.54998779296875,282.1961669921875,283.5523376464844,282.5500183105469,290.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074496755442e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-5.366908550262451,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.69084576354362e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,7.157625805120915e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.69084576354362e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0004596919461619,290.8471069335937,294.1499938964844,282.54998779296875,282.19305419921875,283.534912109375,282.5500183105469,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343863010406494,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,9.202661021845417e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.69084576354362e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,7.157625805120915e-05,297.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,9.69084576354362e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89178466796875,0.0,0.0,0.0004596919461619,290.8471069335937,294.1499938964844,282.54998779296875,282.19305419921875,283.534912109375,282.5500183105469,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343863010406494,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.184827649733052e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.672066516941412e-05,297.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,7.143754919525236e-05,297.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,9.672066516941412e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0004588011361192,290.8457946777344,294.1499938964844,282.54998779296875,282.191650390625,283.5263671875,282.5500183105469,290.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332210063934326,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.167250391328707e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.653557208366692e-05,297.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,7.130084122763947e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.65355648077093e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.000457923131762,290.844482421875,294.1499938964844,282.54998779296875,282.1903076171875,283.51788330078125,282.5500183105469,290.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320612907409668,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,7.103910320438445e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.61811892921105e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004562421236187,290.8418273925781,294.1499938964844,282.54998779296875,282.1879272460937,283.5011901855469,282.5500183105469,290.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297966003417969,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.133598359767348e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,9.618119656806812e-05,297.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,7.103910320438445e-05,297.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,9.61811892921105e-05,297.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,0.0004562421236187,290.8418273925781,294.1499938964844,282.54998779296875,282.1879272460937,283.5011901855469,282.5500183105469,290.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297966003417969,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.58588279900141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.58588279900141e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0004547129792626,290.83917236328125,294.1499938964844,282.54998779296875,282.1859130859375,283.48486328125,282.5500183105469,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276707649230957,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.102985495701432e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.58588279900141e-05,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,7.080100476741791e-05,297.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.58588279900141e-05,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0004547129792626,290.83917236328125,294.1499938964844,282.54998779296875,282.1859130859375,283.48486328125,282.5500183105469,290.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276707649230957,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.076402056962252e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,7.059424387989566e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0004533850587904,290.8365173339844,294.1499938964844,282.54998779296875,282.18426513671875,283.4688415527344,282.5500183105469,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257493019104004,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.076402056962252e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,9.5578892796766e-05,297.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,7.059424387989566e-05,297.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.5578892796766e-05,297.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,0.0004533850587904,290.8365173339844,294.1499938964844,282.54998779296875,282.18426513671875,283.4688415527344,282.5500183105469,290.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257493019104004,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.534761920804158e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0004522879899013,290.8338623046875,294.1499938964844,282.54998779296875,282.1829833984375,283.4531555175781,282.5500183105469,290.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195165910232e-09,0.0009647475671954,-0.0036154901608824,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.240801811218262,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.05443957890384e-05,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.534761920804158e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,7.042341894702986e-05,297.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,9.534761193208396e-05,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0004522879899013,290.8338623046875,294.1499938964844,282.54998779296875,282.1829833984375,283.4531555175781,282.5500183105469,290.4565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195165910232e-09,0.0009647475671954,-0.0036154901608824,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.240801811218262,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,9.04509870451875e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.524925553705545e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,7.035076851025224e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.524924826109782e-05,297.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785400390625,0.0,0.0,0.0004518213972914,290.83251953125,294.1499938964844,282.54998779296875,282.1824951171875,283.4454345703125,282.5500183105469,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625819034956066e-09,0.0009637523326091,-0.0033105360344052,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233397483825684,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.036907431436704e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.516299905953927e-05,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,7.028706750134006e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,9.516299178358167e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,0.0004514122556429,290.8311767578125,294.1499938964844,282.54998779296875,282.1820678710937,283.4377746582031,282.5500183105469,290.45269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523767112487917e-09,0.0009628795087337,-0.0030431165359914,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.226663112640381,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.023238089866936e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0004507293924689,290.8285217285156,294.1499938964844,282.54998779296875,282.1815185546875,283.42266845703125,282.5500183105469,290.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534501297485235e-09,0.0009614229784347,-0.0025968123227357,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214850425720215,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,9.023238089866936e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.501905151410028e-05,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,7.0180743932724e-05,297.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,9.501904423814268e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,0.0004507293924689,290.8285217285156,294.1499938964844,282.54998779296875,282.1815185546875,283.42266845703125,282.5500183105469,290.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534501297485235e-09,0.0009614229784347,-0.0025968123227357,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.214850425720215,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0004501920193433,290.82586669921875,294.1499938964844,282.54998779296875,282.18133544921875,283.4078369140625,282.5500183105469,290.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194100174056643e-09,0.0009602766949683,-0.0022455675061792,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.205191612243652,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.012479858938605e-05,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.490575757808983e-05,297.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.009707042016089e-05,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.490575757808983e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,0.0004501920193433,290.82586669921875,294.1499938964844,282.54998779296875,282.18133544921875,283.4078369140625,282.5500183105469,290.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.2194100174056643e-09,0.0009602766949683,-0.0022455675061792,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.205191612243652,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,9.481034066993745e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,0.0004497393965721,290.8231811523437,294.1499938964844,282.54998779296875,282.1815185546875,283.3932800292969,282.5500183105469,290.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593105060048,1.106510216786205e-09,0.0009593094000592,-0.0019497211324051,0.0,0.0,0.0,-0.0053613455966115,60.0,-5.19681453704834,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,9.0034183813259e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700866699219,0.0,0.0,9.481034066993745e-05,297.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,7.002659549470991e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,9.481034066993745e-05,297.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,0.0004497393965721,290.8231811523437,294.1499938964844,282.54998779296875,282.1815185546875,283.3932800292969,282.5500183105469,290.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593105060048,1.106510216786205e-09,0.0009593094000592,-0.0019497211324051,0.0,0.0,0.0,-0.0053613455966115,60.0,-5.19681453704834,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.006373875308782e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.484146721661092e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,7.004958024481311e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.48414599406533e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0004498870112001,290.8212890625,294.1499938964844,282.54998779296875,282.1820678710937,283.3804931640625,282.5500183105469,290.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000671827525366,8.55063686522328e-10,0.0006718267104588,-0.001576148555614,0.0,0.0,0.0,-0.0038024538662284,60.0,-4.617794036865234,-0.0,-6.27862135615942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.006373875308782e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.484146721661092e-05,297.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,7.004958024481311e-05,297.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,9.48414599406533e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86846923828125,0.0,0.0,0.0004498870112001,290.8212890625,294.1499938964844,282.54998779296875,282.1820678710937,283.3804931640625,282.5500183105469,290.4372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000671827525366,8.55063686522328e-10,0.0006718267104588,-0.001576148555614,0.0,0.0,0.0,-0.0038024538662284,60.0,-4.617794036865234,-0.0,-6.27862135615942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.00408995221369e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,9.481741290073842e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,7.003181235631928e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.48174056247808e-05,297.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86871337890625,0.0,0.0,0.0004497729241847,290.8212280273437,294.1499938964844,282.54998779296875,282.1824951171875,283.3758239746094,282.5500183105469,290.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006342126289382,7.891698405870781e-10,0.000634211814031,-0.0014405278488993,0.0,0.0,0.0,-0.0035835485905408,60.0,-4.097917556762695,-0.0,-6.275436703617744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,9.002702427096665e-05,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,9.480279550189152e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,7.002102211117744e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,9.480279550189152e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0004497035988606,290.8210144042969,294.1499938964844,282.54998779296875,282.1829833984375,283.3719482421875,282.5498962402344,290.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005702376947738,7.079521413544395e-10,0.0005702369380742,-0.0012909804936498,0.0,0.0,0.0,-0.0032252070959657,60.0,-3.66479229927063,-0.0,-6.273501895748268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,3.649300560937263e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,3.842889782390557e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,2.8383450626279227e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,3.8428894185926765e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001822901249397,290.8208923339844,294.1499938964844,282.54998779296875,282.18426513671875,283.3673400878906,282.5516357421875,290.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004543791292235,5.519834589406969e-10,0.0004543785762507,-0.0009967950172722,0.0,0.0,0.0,-0.0025493775028735,60.0,-2.892938137054444,-0.0,-1.0308216502608047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,3.649300560937263e-05,297.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,3.842889782390557e-05,297.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697204589844,0.0,0.0,2.8383450626279227e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,3.8428894185926765e-05,297.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.869873046875,0.0,0.0,0.0001822901249397,290.8208923339844,294.1499938964844,282.54998779296875,282.18426513671875,283.3673400878906,282.5516357421875,290.4296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004543791292235,5.519834589406969e-10,0.0004543785762507,-0.0009967950172722,0.0,0.0,0.0,-0.0025493775028735,60.0,-2.892938137054444,-0.0,-1.0308216502608047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,2.93363664241042e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,3.089261008426547e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,2.281717570440378e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,3.0892606446286663e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0001465412206016,290.8276672363281,294.1499938964844,282.54998779296875,282.1859130859375,283.3716125488281,282.5684509277344,290.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125814546365,3.9096048620734786e-10,0.0003125810471829,-0.0007152608013711,0.0,0.0,0.0,-0.0017606834881007,60.0,-2.097770929336548,-0.0,-6.6615739591213705e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750915527344,0.0,0.0,2.93363664241042e-05,297.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,3.089261008426547e-05,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751525878906,0.0,0.0,2.281717570440378e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,3.0892606446286663e-05,297.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0001465412206016,290.8276672363281,294.1499938964844,282.54998779296875,282.1859130859375,283.3716125488281,282.5684509277344,290.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003125814546365,3.9096048620734786e-10,0.0003125810471829,-0.0007152608013711,0.0,0.0,0.0,-0.0017606834881007,60.0,-2.097770929336548,-0.0,-6.6615739591213705e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.986596362257842e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,2.091981878038496e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.5451307262992486e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,2.091981878038496e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.923460311256348e-05,290.829833984375,294.1499938964844,282.54998779296875,282.1879272460937,283.3738708496094,282.5776062011719,290.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101137652061,2.6318791590540513e-10,0.0002101135032717,-0.0004818119632545,0.0,0.0,0.0,-0.0011837494093924,60.0,-1.450546145439148,-0.0,-3.0548050755641043e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,1.986596362257842e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,2.091981878038496e-05,297.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,1.5451307262992486e-05,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,2.091981878038496e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,9.923460311256348e-05,290.829833984375,294.1499938964844,282.54998779296875,282.1879272460937,283.3738708496094,282.5776062011719,290.4223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101137652061,2.6318791590540513e-10,0.0002101135032717,-0.0004818119632545,0.0,0.0,0.0,-0.0011837494093924,60.0,-1.450546145439148,-0.0,-3.0548050755641043e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,1.2341305591689888e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,1.29959898913512e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,9.598793440090958e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.29959889818565e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,6.164736987557262e-05,290.8310852050781,294.1499938964844,282.54998779296875,282.1903076171875,283.37554931640625,282.5843505859375,290.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314982364419,1.6447090911420048e-10,0.0001314980763709,-0.000300898856949,0.0,0.0,0.0,-0.0007406919030472,60.0,-0.9538097381591796,-0.0,-1.178925512768103e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,1.2341305591689888e-05,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,1.29959898913512e-05,297.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,9.598793440090958e-06,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,1.29959889818565e-05,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,6.164736987557262e-05,290.8310852050781,294.1499938964844,282.54998779296875,282.1903076171875,283.37554931640625,282.5843505859375,290.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314982364419,1.6447090911420048e-10,0.0001314980763709,-0.000300898856949,0.0,0.0,0.0,-0.0007406919030472,60.0,-0.9538097381591796,-0.0,-1.178925512768103e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.435875654162372e-06,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,9.936432434187736e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,7.339014700846746e-06,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,9.936431524693036e-06,297.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,4.713415182777681e-05,290.8314514160156,294.1499938964844,282.54998779296875,282.191650390625,283.37603759765625,282.5863647460937,290.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005404992611,1.2575065988507106e-10,0.0001005403755698,-0.0002300602500326,0.0,0.0,0.0,-0.0005663157207891,60.0,-0.7510749101638794,-0.0,-6.891735515601737e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,7.045567599561764e-06,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,7.419322628265945e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,5.4798865676275454e-06,297.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,7.419322628265945e-06,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,3.519406891427934e-05,290.8316650390625,294.1499938964844,282.54998779296875,282.19305419921875,283.3763427734375,282.5876159667969,290.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.50715407775715e-05,9.389539146198443e-11,7.507144619012251e-05,-0.0001717812410788,0.0,0.0,0.0,-0.0004228563630022,60.0,-0.5808835029602051,-0.0,-3.842343387905345e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,3.566003670130158e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,3.755174020625418e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,2.773558662738651e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,3.755173793251743e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,1.781292667146772e-05,290.8318176269531,294.1499938964844,282.54998779296875,282.1961669921875,283.3765869140625,282.5887145996094,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.79965131287463e-05,4.752390495021963e-11,3.799646583502181e-05,-8.694476127857342e-05,0.0,0.0,0.0,-0.0002140233846148,60.0,-0.3229826390743255,-0.0,-9.843006271159638e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,3.566003670130158e-06,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,3.755174020625418e-06,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,2.773558662738651e-06,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,3.755173793251743e-06,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,1.781292667146772e-05,290.8318176269531,294.1499938964844,282.54998779296875,282.1961669921875,283.3765869140625,282.5887145996094,290.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.79965131287463e-05,4.752390495021963e-11,3.799646583502181e-05,-8.694476127857342e-05,0.0,0.0,0.0,-0.0002140233846148,60.0,-0.3229826390743255,-0.0,-9.843006271159638e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.523388050372887e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.6042012020989205e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.1848575240946957e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.6042010884120828e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,7.609638942085439e-06,290.831787109375,294.1499938964844,282.54998779296875,282.1996459960937,283.3766174316406,282.58892822265625,290.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6232103007496335e-05,2.030220089266344e-11,1.6232082998612896e-05,-3.714272679644637e-05,0.0,0.0,0.0,-9.143073111772536e-05,60.0,-0.1556602865457534,-0.0,-1.7963266291110003e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,1.523388050372887e-06,297.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.6042012020989205e-06,297.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.1848575240946957e-06,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,1.6042010884120828e-06,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,7.609638942085439e-06,290.831787109375,294.1499938964844,282.54998779296875,282.1996459960937,283.3766174316406,282.58892822265625,290.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6232103007496335e-05,2.030220089266344e-11,1.6232082998612896e-05,-3.714272679644637e-05,0.0,0.0,0.0,-9.143073111772536e-05,60.0,-0.1556602865457534,-0.0,-1.7963266291110003e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,4.903493504571088e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,5.16361524205422e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,3.813828186594037e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.163614673620032e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.4493963337590685e-06,290.83172607421875,294.1499938964844,282.54998779296875,282.2034912109375,283.3765869140625,282.58892822265625,290.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.224895176070277e-06,6.5349891296973e-12,5.224888354860013e-06,-1.1955679838138169e-05,0.0,0.0,0.0,-2.943030267488212e-05,60.0,-0.0641152933239936,-0.0,-1.861124102053857e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
