time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,4.903493504571088e-07,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,5.16361524205422e-07,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,3.813828186594037e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.163614673620032e-07,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.4493963337590685e-06,290.83172607421875,294.1499938964844,282.54998779296875,282.2034912109375,283.3765869140625,282.58892822265625,290.4056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-5.224895176070277e-06,6.5349891296973e-12,5.224888354860013e-06,-1.1955679838138169e-05,0.0,0.0,0.0,-2.943030267488212e-05,60.0,-0.0641152933239936,-0.0,-1.861124102053857e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,8.57906314877255e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.034167192112365e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,6.672605223911887e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.034167192112365e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,4.28541966357443e-07,290.83172607421875,294.1499938964844,282.54998779296875,282.20770263671875,283.3765869140625,282.58892822265625,290.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.141463692685648e-07,1.1433356431750365e-12,9.141452324001876e-07,-2.091756869049277e-06,0.0,0.0,0.0,-5.14910789206624e-06,60.0,-0.0207181945443153,-0.0,-5.69696945325847e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,8.57906314877255e-08,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.034167192112365e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,6.672605223911887e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.034167192112365e-08,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,4.28541966357443e-07,290.83172607421875,294.1499938964844,282.54998779296875,282.20770263671875,283.3765869140625,282.58892822265625,290.4027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-9.141463692685648e-07,1.1433356431750365e-12,9.141452324001876e-07,-2.091756869049277e-06,0.0,0.0,0.0,-5.14910789206624e-06,60.0,-0.0207181945443153,-0.0,-5.69696945325847e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,2.0493276409183643e-08,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,2.1580408571253432e-08,297.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,1.59392161691585e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,2.15804067948966e-08,297.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,1.0236815484176989e-07,290.83172607421875,294.1499938964844,282.54998779296875,282.2099609375,283.3765869140625,282.58892822265625,290.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1838069130808446e-07,2.731133461747472e-13,2.1838042130184482e-07,-4.996921916244901e-07,0.0,0.0,0.0,-1.23007339425385e-06,60.0,-0.0107538290321826,-0.0,-3.250775443982787e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,-5.1425717850772656e-11,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,-5.4153761336328537e-11,297.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,-3.999778286356559e-11,297.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,-5.4153757866881585e-11,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,-2.568820989257148e-10,290.83172607421875,294.1499938964844,282.54998779296875,282.2122802734375,283.3765869140625,282.58892822265625,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,5.560096272283488e-10,-7.139887410752385e-16,-5.560089055833828e-10,1.2682269678876423e-09,0.0,0.0,0.0,3.1432136893272404e-09,60.0,-0.0050697540864348,-0.0,-2.0470332322903542e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,-3.9144947699965016e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,-4.1221519253564765e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,-3.044607274627076e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,-4.1221519253564765e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,-1.9553711427811038e-10,290.83172607421875,294.1499938964844,282.54998779296875,282.2172241210937,283.3765869140625,282.58892822265625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.834733641738808e-10,-5.0814411772247885e-16,-3.834728368179441e-10,8.99593732839321e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0007125648553483,-0.0,-1.1860845060376263e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,-3.9144947699965016e-11,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,-4.1221519253564765e-11,297.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,-3.044607274627076e-11,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,-4.1221519253564765e-11,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,-1.9553711427811038e-10,290.83172607421875,294.1499938964844,282.54998779296875,282.2172241210937,283.3765869140625,282.58892822265625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.834733641738808e-10,-5.0814411772247885e-16,-3.834728368179441e-10,8.99593732839321e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0007125648553483,-0.0,-1.1860845060376263e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,4.748563764422897e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,5.000466707372197e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,3.6933274216721644e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.000466263282988e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.372005880602046e-08,290.83172607421875,294.1499938964844,282.54998779296875,282.2225341796875,283.3765869140625,282.58892822265625,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.059920837879872e-08,6.32656023380994e-14,5.05991444299525e-08,-1.1578008241031057e-07,0.0,0.0,0.0,-2.849992597475648e-07,60.0,-8.843925024848431e-05,-0.0,-1.74537491528853e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,4.748563764422897e-09,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,5.000466707372197e-09,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,3.6933274216721644e-09,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.000466263282988e-09,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.372005880602046e-08,290.83172607421875,294.1499938964844,282.54998779296875,282.2225341796875,283.3765869140625,282.58892822265625,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-5.059920837879872e-08,6.32656023380994e-14,5.05991444299525e-08,-1.1578008241031057e-07,0.0,0.0,0.0,-2.849992597475648e-07,60.0,-8.843925024848431e-05,-0.0,-1.74537491528853e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,5.3544404465810664e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,5.6384841684575824e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,4.164565226005834e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.638483813186213e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,2.674653956091788e-07,290.83172607421875,294.1499938964844,282.5531616210937,282.2316589355469,283.3765563964844,282.5888977050781,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.704798695660429e-07,7.135160517979244e-13,5.704791874450166e-07,-1.3054199143880396e-06,0.0,0.0,0.0,-3.213353920727968e-06,60.0,-0.0007709967903792,-0.0,-2.2191792267743995e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,5.3544404465810664e-08,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,5.6384841684575824e-08,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,4.164565226005834e-08,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,5.638483813186213e-08,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,2.674653956091788e-07,290.83172607421875,294.1499938964844,282.5531616210937,282.2316589355469,283.3765563964844,282.5888977050781,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.704798695660429e-07,7.135160517979244e-13,5.704791874450166e-07,-1.3054199143880396e-06,0.0,0.0,0.0,-3.213353920727968e-06,60.0,-0.0007709967903792,-0.0,-2.2191792267743995e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,3.297959381143301e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,3.4729103504105296e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,2.565079739724752e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,3.472910066193436e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,1.6473989035148406e-06,290.83172607421875,294.1499938964844,282.5623474121094,282.2478332519531,283.3765563964844,282.5888977050781,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.51383619090484e-06,4.394975269134127e-12,3.5138318708050065e-06,-8.040603461267892e-06,0.0,0.0,0.0,-1.979246735572815e-05,60.0,-0.0103747770190238,-0.0,-8.418888958368342e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,3.297959381143301e-07,297.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,3.4729103504105296e-07,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,2.565079739724752e-07,297.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,3.472910066193436e-07,297.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,1.6473989035148406e-06,290.83172607421875,294.1499938964844,282.5623474121094,282.2478332519531,283.3765563964844,282.5888977050781,290.39031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.51383619090484e-06,4.394975269134127e-12,3.5138318708050065e-06,-8.040603461267892e-06,0.0,0.0,0.0,-1.979246735572815e-05,60.0,-0.0103747770190238,-0.0,-8.418888958368342e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,6.28667635282909e-07,297.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,6.620173280680319e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,4.889637352789578e-07,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,6.620173280680319e-07,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.1403249067807337e-06,290.83172607421875,294.1499938964844,282.5691223144531,282.2583923339844,283.3765869140625,282.58892822265625,290.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.698235665680841e-06,8.377879986976033e-12,6.698227480228525e-06,-1.532733404019382e-05,0.0,0.0,0.0,-3.7729289033450186e-05,60.0,-0.0219354964792728,-0.0,-3.059189403534224e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.0521712283662057e-06,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.1079870319008478e-06,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,8.183554314200592e-07,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,1.1079870319008478e-06,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,5.2558129937096965e-06,290.8316955566406,294.1499938964844,282.5772399902344,282.2705383300781,283.3765563964844,282.58892822265625,290.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1210580851184204e-05,1.4021712610445825e-11,1.1210566299268976e-05,-2.565272916399408e-05,0.0,0.0,0.0,-6.31460570730269e-05,60.0,-0.0382165014743804,-0.0,-8.569134984925952e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,2.426288347123773e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,2.554998673076625e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.887113285192754e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.554998673076625e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,1.211981270898832e-05,290.8316650390625,294.1499938964844,282.5974426269531,282.2994079589844,283.3765869140625,282.5890808105469,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5851533791865226e-05,3.23339376107068e-11,2.585150105005596e-05,-5.9154957853024825e-05,0.0,0.0,0.0,-0.0001456143800169,60.0,-0.0947259739041328,-0.0,-4.556684890522078e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,2.426288347123773e-06,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,2.554998673076625e-06,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.887113285192754e-06,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787536621094,0.0,0.0,2.554998673076625e-06,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,1.211981270898832e-05,290.8316650390625,294.1499938964844,282.5974426269531,282.2994079589844,283.3765869140625,282.5890808105469,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5851533791865226e-05,3.23339376107068e-11,2.585150105005596e-05,-5.9154957853024825e-05,0.0,0.0,0.0,-0.0001456143800169,60.0,-0.0947259739041328,-0.0,-4.556684890522078e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,4.733014066005126e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,4.984092356608016e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,3.681233465613332e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,4.9840919018606655e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.3642385713174008e-05,290.83172607421875,294.1499938964844,282.62255859375,282.3339538574219,283.376708984375,282.5897216796875,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.042928387410939e-05,6.307464273103136e-11,5.042922202846967e-05,-0.0001153950870502,0.0,0.0,0.0,-0.0002840539091266,60.0,-0.1958325505256652,-0.0,-1.7339628344270608e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,4.733014066005126e-06,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,4.984092356608016e-06,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,3.681233465613332e-06,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,4.9840919018606655e-06,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.3642385713174008e-05,290.83172607421875,294.1499938964844,282.62255859375,282.3339538574219,283.376708984375,282.5897216796875,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.042928387410939e-05,6.307464273103136e-11,5.042922202846967e-05,-0.0001153950870502,0.0,0.0,0.0,-0.0002840539091266,60.0,-0.1958325505256652,-0.0,-1.7339628344270608e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,8.255245120381005e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,8.693171366758179e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,6.420747013180517e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,8.693171366758179e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,4.12366607633885e-05,290.83203125,294.1499938964844,282.6522216796875,282.3737487792969,283.377197265625,282.5917663574219,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.795819303486496e-05,1.1001397709486938e-10,8.795808389550075e-05,-0.0002012706390814,0.0,0.0,0.0,-0.00049544358626,60.0,-0.3592411577701568,-0.0,-5.2750204204699e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,8.255245120381005e-06,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,8.693171366758179e-06,297.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,6.420747013180517e-06,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,8.693171366758179e-06,297.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,4.12366607633885e-05,290.83203125,294.1499938964844,282.6522216796875,282.3737487792969,283.377197265625,282.5917663574219,290.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-8.795819303486496e-05,1.1001397709486938e-10,8.795808389550075e-05,-0.0002012706390814,0.0,0.0,0.0,-0.00049544358626,60.0,-0.3592411577701568,-0.0,-5.2750204204699e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.3305324500834104e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.4011148778081406e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,1.034858632920077e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,1.4011148778081406e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,6.646285328315571e-05,290.83282470703125,294.1499938964844,282.68603515625,282.4183654785156,283.3783264160156,282.5963439941406,290.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417661260347,1.7731441315227414e-10,0.0001417659514117,-0.0003243967075832,0.0,0.0,0.0,-0.00079852854833,60.0,-0.5969115495681763,-0.0,-1.370298430281025e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.3305324500834104e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.4011148778081406e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,1.034858632920077e-05,297.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,1.4011148778081406e-05,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,6.646285328315571e-05,290.83282470703125,294.1499938964844,282.68603515625,282.4183654785156,283.3783264160156,282.5963439941406,290.3812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417661260347,1.7731441315227414e-10,0.0001417659514117,-0.0003243967075832,0.0,0.0,0.0,-0.00079852854833,60.0,-0.5969115495681763,-0.0,-1.370298430281025e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,1.6469031834276393e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,1.7342685168841854e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804016113281,0.0,0.0,1.2809247891709674e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,1.7342685168841854e-05,297.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,8.22662259452045e-05,290.8335266113281,294.1499938964844,282.70440673828125,282.4423217773437,283.3792724609375,282.59991455078125,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754750992404,2.1947595130189507e-10,0.0001754748809617,-0.0004015312588308,0.0,0.0,0.0,-0.0009884018218144,60.0,-0.7460828423500061,-0.0,-2.0994248561834183e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,2.0109586330363527e-05,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811340332031,0.0,0.0,2.117636540788225e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,1.5640791389159858e-05,297.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810119628906,0.0,0.0,2.117636358889285e-05,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001004515506792,290.8344116210937,294.1499938964844,282.7236633300781,282.46734619140625,283.38043212890625,282.60430908203125,290.3797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142648299923,2.6799229502216804e-10,0.0002142645535059,-0.0004902918590232,0.0,0.0,0.0,-0.0012068934738636,60.0,-0.9198227524757384,-0.0,-3.1301883307577323e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,2.885116009565536e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,3.0381663236767054e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,2.2439791791839525e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,3.0381663236767054e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001441175118088,290.8365783691406,294.1499938964844,282.7647399902344,282.520263671875,283.3830871582031,282.6141357421875,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074053674936,3.844881080183882e-10,0.0003074049891438,-0.0007034207228571,0.0,0.0,0.0,-0.0017315289005637,60.0,-1.3388971090316772,-0.0,-6.443038991221783e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,2.885116009565536e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833923339844,0.0,0.0,3.0381663236767054e-05,297.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,2.2439791791839525e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,3.0381663236767054e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001441175118088,290.8365783691406,294.1499938964844,282.7647399902344,282.520263671875,283.3830871582031,282.6141357421875,290.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074053674936,3.844881080183882e-10,0.0003074049891438,-0.0007034207228571,0.0,0.0,0.0,-0.0017315289005637,60.0,-1.3388971090316772,-0.0,-6.443038991221783e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,3.9477050449932e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,4.157124203629792e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,3.070437378482893e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,4.157123839831911e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001971960446098,290.83856201171875,294.1499938964844,282.808837890625,282.57666015625,283.38494873046875,282.6217346191406,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194075008854,5.248780299282885e-10,0.0004194069770164,-0.00096050609136,0.0,0.0,0.0,-0.002362593775615,60.0,-1.8588426113128664,-0.0,-1.2062951526559118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,3.9477050449932e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,4.157124203629792e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,3.070437378482893e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,4.157123839831911e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,0.0001971960446098,290.83856201171875,294.1499938964844,282.808837890625,282.57666015625,283.38494873046875,282.6217346191406,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194075008854,5.248780299282885e-10,0.0004194069770164,-0.00096050609136,0.0,0.0,0.0,-0.002362593775615,60.0,-1.8588426113128664,-0.0,-1.2062951526559118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.002404112834483e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.47996522882022e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,7.001870108069852e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.47996522882022e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.0004496886976994,290.8392333984375,294.1499938964844,282.8555908203125,282.6361083984375,283.3831787109375,282.62481689453125,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005531294737011,6.871140323383427e-10,0.0005531287752091,-0.0012533050030469,0.0,0.0,0.0,-0.0031297781970351,60.0,-2.4847118854522705,-0.0,-6.273084096619641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,9.002404112834483e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,9.47996522882022e-05,297.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,7.001870108069852e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.47996522882022e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.0004496886976994,290.8392333984375,294.1499938964844,282.8555908203125,282.6361083984375,283.3831787109375,282.62481689453125,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005531294737011,6.871140323383427e-10,0.0005531287752091,-0.0012533050030469,0.0,0.0,0.0,-0.0031297781970351,60.0,-2.4847118854522705,-0.0,-6.273084096619641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,9.003905870486051e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.481547022005544e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.003037899266928e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.481546294409782e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0004497637273743,290.8384704589844,294.1499938964844,282.9046325683594,282.6981811523437,283.37841796875,282.6283874511719,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007156649371609,8.684525321100978e-10,0.0007156640640459,-0.0015675107715651,0.0,0.0,0.0,-0.0040288651362061,60.0,-3.2800755500793457,-0.0,-6.275176644976456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,9.003905870486051e-05,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.481547022005544e-05,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.003037899266928e-05,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.481546294409782e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0004497637273743,290.8384704589844,294.1499938964844,282.9046325683594,282.6981811523437,283.37841796875,282.6283874511719,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007156649371609,8.684525321100978e-10,0.0007156640640459,-0.0015675107715651,0.0,0.0,0.0,-0.0040288651362061,60.0,-3.2800755500793457,-0.0,-6.275176644976456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,4.318897481425665e-05,297.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,4.548007564153522e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,3.359142647241242e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,4.5480072003556415e-05,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0002157378621632,290.8372497558594,294.1499938964844,282.9299011230469,282.73004150390625,283.3749694824219,282.6307983398437,290.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008926776354201,1.0087585211593364e-09,0.0008926766458898,-0.0017593640368431,0.0,0.0,0.0,-0.0049621523357927,60.0,-3.889878034591675,-0.0,-1.4438094275703861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.005338506540284e-05,297.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.483056055614723e-05,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,7.004152575973421e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,9.483056055614723e-05,297.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0004498352936934,290.8363037109375,294.1499938964844,282.9555969238281,282.76239013671875,283.3713073730469,282.6339416503906,290.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000882837397512,1.053586218269231e-09,0.0008828362915664,-0.0018870565108954,0.0,0.0,0.0,-0.0049529853276908,60.0,-4.264110088348389,-0.0,-6.277173980606676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.01085149962455e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.488861542195082e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.00844029779546e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.48886081459932e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0004501106741372,290.8328552246094,294.1499938964844,283.0080871582031,282.8283386230469,283.3647155761719,282.6407775878906,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009454217506572,1.1843513947340512e-09,0.0009454205282963,-0.00216825469397,0.0,0.0,0.0,-0.005326775368303,60.0,-4.748897075653076,-0.0,-6.284860631922129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88427734375,0.0,0.0,9.01085149962455e-05,297.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,9.488861542195082e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,7.00844029779546e-05,297.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.48886081459932e-05,297.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0004501106741372,290.8328552246094,294.1499938964844,283.0080871582031,282.8283386230469,283.3647155761719,282.6407775878906,290.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009454217506572,1.1843513947340512e-09,0.0009454205282963,-0.00216825469397,0.0,0.0,0.0,-0.005326775368303,60.0,-4.748897075653076,-0.0,-6.284860631922129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.01952080312185e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.497990686213598e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,7.015183655312285e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.497990686213598e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0004505437391344,290.82965087890625,294.1499938964844,283.061767578125,282.8955383300781,283.3591613769531,282.650390625,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009321976685896,1.2781820046825487e-09,0.0009321963880211,-0.0024281591176986,0.0,0.0,0.0,-0.0053027858957648,60.0,-4.794414043426514,-0.0,-6.296959043083916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.01952080312185e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.497990686213598e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815612792969,0.0,0.0,7.015183655312285e-05,297.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,9.497990686213598e-05,297.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825988769531,0.0,0.0,0.0004505437391344,290.82965087890625,294.1499938964844,283.061767578125,282.8955383300781,283.3591613769531,282.650390625,290.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009321976685896,1.2781820046825487e-09,0.0009321963880211,-0.0024281591176986,0.0,0.0,0.0,-0.0053027858957648,60.0,-4.794414043426514,-0.0,-6.296959043083916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.027167834574357e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.506042988505214e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,7.021130295470357e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.506042260909452e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0004509256978053,290.8273010253906,294.1499938964844,283.1162109375,282.9635925292969,283.3904724121094,282.71051025390625,290.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618416661396,1.402316263110492e-09,0.0009618402691558,-0.0027248633559793,0.0,0.0,0.0,-0.0055079967714846,60.0,-4.669978141784668,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
