time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.027167834574357e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,9.506042988505214e-05,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,7.021130295470357e-05,297.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793640136719,0.0,0.0,9.506042260909452e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88067626953125,0.0,0.0,0.0004509256978053,290.8273010253906,294.1499938964844,283.1162109375,282.9635925292969,283.3904724121094,282.71051025390625,290.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618416661396,1.402316263110492e-09,0.0009618402691558,-0.0027248633559793,0.0,0.0,0.0,-0.0055079967714846,60.0,-4.669978141784668,-0.0,-6.307639921487862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.032706293510272e-05,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,9.511875396128744e-05,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,7.025438389973715e-05,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.511874668532982e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,0.0004512023588176,290.8254699707031,294.1499938964844,283.1469116210937,283.0018920898437,283.38800048828125,282.7182922363281,290.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624316589906,1.4713142926225942e-09,0.0009624302037991,-0.0029056682251393,0.0,0.0,0.0,-0.0055422014556825,60.0,-4.744725227355957,-0.0,-6.315381284593968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,9.037488052854314e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,9.51691035879776e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,7.029157131910324e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,9.51691035879776e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0004514412139542,290.8240661621094,294.1499938964844,283.17108154296875,283.0320129394531,283.3862609863281,282.7252502441406,290.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629410924389,1.530880533451295e-09,0.0009629395208321,-0.0030617576558142,0.0,0.0,0.0,-0.0055717309005558,60.0,-4.7576446533203125,-0.0,-6.322068912822942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.043474710779265e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,9.523214976070447e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,7.033813744783401e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875,0.0,0.0,9.523214976070447e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763122558594,0.0,0.0,0.000451740284916,290.8224182128906,294.1499938964844,283.1985168457031,283.0661926269531,283.38458251953125,282.7342834472656,290.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635789319872,1.605466426468638e-09,0.0009635773021727,-0.0032572045456618,0.0,0.0,0.0,-0.0056087062694132,60.0,-4.751518726348877,-0.0,-6.330447632763025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.050136577570812e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,9.530230454402044e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,7.038995681796223e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,9.530230454402044e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0004520730581134,290.82080078125,294.1499938964844,283.2259521484375,283.100341796875,283.38311767578125,282.7445983886719,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642886579968,1.688461259696794e-09,0.0009642869699746,-0.003474686294794,0.0,0.0,0.0,-0.0056498507037758,60.0,-4.7397074699401855,-0.0,-6.339777769426291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.065766062121838e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.546688670525327e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,7.051151624182239e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.546688670525327e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0004528537683654,290.8175354003906,294.1499938964844,283.2804870605469,283.16815185546875,283.3809509277344,282.7693176269531,290.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659538045525,1.883168287974968e-09,0.0009659518836997,-0.0039848987944424,0.0,0.0,0.0,-0.0057463748380541,60.0,-4.7119903564453125,-0.0,-6.361692328482604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.065766062121838e-05,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.546688670525327e-05,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,7.051151624182239e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,9.546688670525327e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0004528537683654,290.8175354003906,294.1499938964844,283.2804870605469,283.16815185546875,283.3809509277344,282.7693176269531,290.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659538045525,1.883168287974968e-09,0.0009659518836997,-0.0039848987944424,0.0,0.0,0.0,-0.0057463748380541,60.0,-4.7119903564453125,-0.0,-6.361692328482604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.084673365578055e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.56659932853654e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,7.065857789712027e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.56659932853654e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0004537982458714,290.8142395019531,294.1499938964844,283.3343200683594,283.2350158691406,283.3797607421875,282.8009948730469,290.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.1187198662175888e-09,0.0009679661015979,-0.0046021370217204,0.0,0.0,0.0,-0.0058631477877497,60.0,-4.684267520904541,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8678283691406,0.0,0.0,9.084673365578055e-05,297.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.56659932853654e-05,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,7.065857789712027e-05,297.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,9.56659932853654e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0004537982458714,290.8142395019531,294.1499938964844,283.3343200683594,283.2350158691406,283.3797607421875,282.8009948730469,290.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.1187198662175888e-09,0.0009679661015979,-0.0046021370217204,0.0,0.0,0.0,-0.0058631477877497,60.0,-4.684267520904541,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,9.10687303985469e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.589976980350912e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,7.083123637130484e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,9.58997625275515e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0004549071600195,290.8109436035156,294.1499938964844,283.38702392578125,283.3004150390625,283.3795471191406,282.840576171875,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703334071673,2.3952855254805164e-09,0.0009703310206532,-0.0053268414922058,0.0,0.0,0.0,-0.0060002533718943,60.0,-4.658401966094971,-0.0,-6.419513454147818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,9.10687303985469e-05,297.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.589976980350912e-05,297.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.864990234375,0.0,0.0,7.083123637130484e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8647155761719,0.0,0.0,9.58997625275515e-05,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,0.0004549071600195,290.8109436035156,294.1499938964844,283.38702392578125,283.3004150390625,283.3795471191406,282.840576171875,290.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703334071673,2.3952855254805164e-09,0.0009703310206532,-0.0053268414922058,0.0,0.0,0.0,-0.0060002533718943,60.0,-4.658401966094971,-0.0,-6.419513454147818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.131924889516084e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.616357419872656e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,7.102608651621267e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.616356692276896e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0004561585374176,290.8076477050781,294.1499938964844,283.43829345703125,283.3639831542969,283.3802185058594,282.88818359375,290.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730024612508,2.70738009788829e-09,0.0009729997254908,-0.0061446349136531,0.0,0.0,0.0,-0.00615497212857,60.0,-4.634604454040527,-0.0,-6.45487858719207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.131924889516084e-05,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,9.616357419872656e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8620300292969,0.0,0.0,7.102608651621267e-05,297.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.616356692276896e-05,297.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,0.0004561585374176,290.8076477050781,294.1499938964844,283.43829345703125,283.3639831542969,283.3802185058594,282.88818359375,290.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730024612508,2.70738009788829e-09,0.0009729997254908,-0.0061446349136531,0.0,0.0,0.0,-0.00615497212857,60.0,-4.634604454040527,-0.0,-6.45487858719207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.14536285563372e-05,297.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,9.630508429836482e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,7.113060564734042e-05,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,9.630508429836482e-05,297.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,0.0004568298172671,290.80596923828125,294.1499938964844,283.4632263183594,283.3948974609375,283.3808898925781,282.9152526855469,290.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974434253294,2.874801063867949e-09,0.0009744314011186,-0.0065833297558128,0.0,0.0,0.0,-0.0062379701994359,60.0,-4.623563766479492,-0.0,-6.473889868630067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,9.159186447504908e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,9.645064710639416e-05,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590087890625,0.0,0.0,7.12381224730052e-05,297.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,9.645064710639416e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0004575203056447,290.8043212890625,294.1499938964844,283.4876708984375,283.4251708984375,283.3817443847656,282.9440612792969,290.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759069653227,3.0470141965110997e-09,0.0009759039385244,-0.0070345778949558,0.0,0.0,0.0,-0.0063233436085283,60.0,-4.612963199615479,-0.0,-6.493474558055824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.675091860117392e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,7.145989366108552e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,9.67509113252163e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0004589446471072,290.80096435546875,294.1499938964844,283.53485107421875,283.4836120605469,283.3840637207031,283.0071716308594,290.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022504813435717e-09,0.0009789416799321,-0.0079653849825263,0.0,0.0,0.0,-0.0064994497224688,60.0,-4.593259811401367,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.187700197799133e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,9.675091860117392e-05,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,7.145989366108552e-05,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8557434082031,0.0,0.0,9.67509113252163e-05,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.0004589446471072,290.80096435546875,294.1499938964844,283.53485107421875,283.4836120605469,283.3840637207031,283.0071716308594,290.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789450559765,3.4022504813435717e-09,0.0009789416799321,-0.0079653849825263,0.0,0.0,0.0,-0.0064994497224688,60.0,-4.593259811401367,-0.0,-6.53396696748132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,9.216506441589444e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,9.70542532741092e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,7.168394222389907e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,9.70542532741092e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.000460383540485,290.797607421875,294.1499938964844,283.57940673828125,283.5387878417969,283.38720703125,283.0766296386719,290.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820142295211,3.761123412715506e-09,0.0009820105042308,-0.0089057004079222,0.0,0.0,0.0,-0.006677359342575,60.0,-4.5753984451293945,-0.0,-6.575001521014201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,9.216506441589444e-05,297.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,9.70542532741092e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,7.168394222389907e-05,297.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,9.70542532741092e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.000460383540485,290.797607421875,294.1499938964844,283.57940673828125,283.5387878417969,283.38720703125,283.0766296386719,290.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820142295211,3.761123412715506e-09,0.0009820105042308,-0.0089057004079222,0.0,0.0,0.0,-0.006677359342575,60.0,-4.5753984451293945,-0.0,-6.575001521014201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.244537795893848e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.734943887451664e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,7.190195901785046e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.734943159855902e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0004617837839759,290.7942199707031,294.1499938964844,283.6210021972656,283.5902404785156,283.3909606933594,283.1497802734375,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850009810179,4.110348506003447e-09,0.0009849967900663,-0.009820713661611,0.0,0.0,0.0,-0.006850485689938,60.0,-4.558920383453369,-0.0,-6.61505623611447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.244537795893848e-05,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8498229980469,0.0,0.0,9.734943887451664e-05,297.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,7.190195901785046e-05,297.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.734943159855902e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.0004617837839759,290.7942199707031,294.1499938964844,283.6210021972656,283.5902404785156,283.3909606933594,283.1497802734375,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850009810179,4.110348506003447e-09,0.0009849967900663,-0.009820713661611,0.0,0.0,0.0,-0.006850485689938,60.0,-4.558920383453369,-0.0,-6.61505623611447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84783935546875,0.0,0.0,9.261597006116062e-05,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,9.752908954396844e-05,297.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,7.203465065686032e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,9.752908226801082e-05,297.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8488464355469,0.0,0.0,0.0004626359441317,290.79205322265625,294.1499938964844,283.6458740234375,283.6210327148437,283.3937072753906,283.1977844238281,290.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868186898529,4.322886937302428e-09,0.000986814382486,-0.0103775793686509,0.0,0.0,0.0,-0.0069558508694171,60.0,-4.5491204261779785,-0.0,-6.639493221882732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,9.27074215724133e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,9.762538684299216e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84686279296875,0.0,0.0,7.210577314253896e-05,297.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,9.762537956703454e-05,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.0004630927578546,290.79083251953125,294.1499938964844,283.6592102050781,283.6375732421875,283.3953552246094,283.2248229980469,290.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877929696813,4.436814471375783e-09,0.000987788545899,-0.0106760747730731,0.0,0.0,0.0,-0.0070123295299708,60.0,-4.543783187866211,-0.0,-6.652610551327598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,9.282770042773336e-05,297.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84521484375,0.0,0.0,9.775204671313986e-05,297.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453063964844,0.0,0.0,7.219932740554214e-05,297.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,9.775203943718223e-05,297.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0004636935773305,290.78912353515625,294.1499938964844,283.6769714355469,283.6595153808594,283.3977966308594,283.2622375488281,290.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890745859593,4.586664381633909e-09,0.0009890700457617,-0.0110686812549829,0.0,0.0,0.0,-0.0070866169407963,60.0,-4.536645889282227,-0.0,-6.66988313469119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,9.293958282796666e-05,297.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,9.786986629478632e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,7.228634785860777e-05,297.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.786985901882872e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0004642524581868,290.78741455078125,294.1499938964844,283.6937255859375,283.6802673339844,283.4003601074219,283.2991638183594,290.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726055102821647e-09,0.0009902620222419,-0.011433882638812,0.0,0.0,0.0,-0.0071557192131876,60.0,-4.529715061187744,-0.0,-6.68597124331427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,9.313136979471892e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,9.807182505028322e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,7.243551226565614e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,9.807182505028322e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0004652104689739,290.78399658203125,294.1499938964844,283.7240905761719,283.7178955078125,283.40582275390625,283.37078857421875,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923103498294,4.964988420397276e-09,0.0009923053439706,-0.0120598711073398,0.0,0.0,0.0,-0.0072741699405014,60.0,-4.516357421875,-0.0,-6.713592171081474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,9.313136979471892e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,9.807182505028322e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406677246094,0.0,0.0,7.243551226565614e-05,297.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404235839844,0.0,0.0,9.807182505028322e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,0.0004652104689739,290.78399658203125,294.1499938964844,283.7240905761719,283.7178955078125,283.40582275390625,283.37078857421875,290.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923103498294,4.964988420397276e-09,0.0009923053439706,-0.0120598711073398,0.0,0.0,0.0,-0.0072741699405014,60.0,-4.516357421875,-0.0,-6.713592171081474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.327230509370564e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.822024003369734e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,7.254513184307143e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.822023275773972e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004659144906327,290.7805480957031,294.1499938964844,283.75,283.75,283.41168212890625,283.4376220703125,290.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993812107481,5.140568859474115e-09,0.0009938068687915,-0.0125198708847165,0.0,0.0,0.0,-0.0073612136766314,60.0,-4.503588676452637,-0.0,-6.73392577255072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.327230509370564e-05,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,9.822024003369734e-05,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,7.254513184307143e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,9.822023275773972e-05,297.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0004659144906327,290.7805480957031,294.1499938964844,283.75,283.75,283.41168212890625,283.4376220703125,290.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993812107481,5.140568859474115e-09,0.0009938068687915,-0.0125198708847165,0.0,0.0,0.0,-0.0073612136766314,60.0,-4.503588676452637,-0.0,-6.73392577255072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,9.33837509364821e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,7.26318103261292e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0004664711595978,290.7771301269531,294.1499938964844,283.77362060546875,283.77362060546875,283.4178771972656,283.4984741210937,290.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.4910993576049805,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,9.33837509364821e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8343505859375,0.0,0.0,9.83375939540565e-05,297.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344421386719,0.0,0.0,7.26318103261292e-05,297.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,9.83375939540565e-05,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0004664711595978,290.7771301269531,294.1499938964844,283.77362060546875,283.77362060546875,283.4178771972656,283.4984741210937,290.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.4910993576049805,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,0.0004670331545639,290.773681640625,294.1499938964844,283.79736328125,283.79736328125,283.4244079589844,283.5536193847656,290.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419568349651627e-09,0.0009961926843971,-0.0132507998496294,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.478575229644775,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,9.349625906907022e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,9.845606837188824e-05,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,7.271931826835498e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,9.845606837188824e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,0.0004670331545639,290.773681640625,294.1499938964844,283.79736328125,283.79736328125,283.4244079589844,283.5536193847656,290.3359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419568349651627e-09,0.0009961926843971,-0.0132507998496294,0.0,0.0,0.0,-0.0074995257891714,60.0,-4.478575229644775,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,9.355276415590195e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82965087890625,0.0,0.0,9.851557115325704e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,7.276326505234465e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294982910156,0.0,0.0,9.851557115325704e-05,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305969238281,0.0,0.0,0.0004673154035117,290.7719421386719,294.1499938964844,283.80926513671875,283.80926513671875,283.42779541015625,283.57928466796875,290.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.47227668762207,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280639648437,0.0,0.0,9.360938565805554e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,9.857519762590528e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.82818603515625,0.0,0.0,7.280729914782569e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,9.857519034994766e-05,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8290100097656,0.0,0.0,0.0004675982345361,290.7702331542969,294.1499938964844,283.8211669921875,283.8211669921875,283.4312744140625,283.6038818359375,290.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.465957164764404,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0004681648861151,290.7667541503906,294.1499938964844,283.8450012207031,283.8450012207031,283.4384460449219,283.6501770019531,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.453269958496094,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,9.372282511321828e-05,297.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8249206542969,0.0,0.0,9.869465429801494e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,7.289553468581289e-05,297.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.869464702205732e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,0.0004681648861151,290.7667541503906,294.1499938964844,283.8450012207031,283.8450012207031,283.4384460449219,283.6501770019531,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.453269958496094,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0004687315376941,290.7633056640625,294.1499938964844,283.8687438964844,283.8687438964844,283.4459228515625,283.6929931640625,290.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.440540313720703,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.38362572924234e-05,297.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,9.88141109701246e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,7.298376294784248e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,9.8814103694167e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,0.0004687315376941,290.7633056640625,294.1499938964844,283.8687438964844,283.8687438964844,283.4459228515625,283.6929931640625,290.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.440540313720703,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0004692966176662,290.75982666015625,294.1499938964844,283.8923645019531,283.8923645019531,283.4537048339844,283.7328796386719,290.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427799224853516,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,9.394938388140872e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.818603515625,0.0,0.0,9.8933232948184e-05,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186950683594,0.0,0.0,7.307174382731318e-05,297.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,9.89332256722264e-05,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194885253906,0.0,0.0,0.0004692966176662,290.75982666015625,294.1499938964844,283.8923645019531,283.8923645019531,283.4537048339844,283.7328796386719,290.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427799224853516,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
