time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,9.562693594489248e-05,297.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504272460937,0.0,0.0,0.0001006997772492,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75048828125,0.0,0.0,7.437651220243424e-05,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,0.0001006997772492,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0004776763380505,290.6859130859375,294.1499938964844,284.2423400878906,284.2423400878906,283.66192626953125,284.2137756347656,290.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188987944275,8.073962831645076e-09,0.0010188907617703,-0.0202036332339048,0.0,0.0,0.0,-0.0088154254481196,60.0,-4.214747428894043,-0.0,-7.078180885855545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,9.56387084443122e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.748779296875,0.0,0.0,0.000100712175481,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,7.438566535711288e-05,296.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486877441406,0.0,0.0,0.000100712168205,297.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,0.0004777351568918,290.68414306640625,294.1499938964844,284.2446594238281,284.2446594238281,283.66717529296875,284.21826171875,290.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088625769175906e-09,0.0010190161410719,-0.0202420335263013,0.0,0.0,0.0,-0.0088226944208145,60.0,-4.212383270263672,-0.0,-7.07992313664363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,9.564884385326876e-05,297.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,0.0001007228420348,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,7.439354521920905e-05,296.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0001007228420348,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.000477785768453,290.682373046875,294.1499938964844,284.2465515136719,284.2465515136719,283.6723937988281,284.222412109375,290.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101247672698264e-09,0.0010191240580752,-0.0202750880271196,0.0,0.0,0.0,-0.0088289519771933,60.0,-4.210214614868164,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,9.566394874127582e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001007387472782,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,7.440529589075595e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001007387472782,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0004778612055815,290.6788330078125,294.1499938964844,284.2491149902344,284.2491149902344,283.6827697753906,284.22955322265625,290.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192929767072,8.120056627092254e-09,0.00101928494405,-0.020324345678091,0.0,0.0,0.0,-0.0088382763788104,60.0,-4.206501483917236,-0.0,-7.083659170348255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7438049316406,0.0,0.0,9.566394874127582e-05,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74383544921875,0.0,0.0,0.0001007387472782,297.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,7.440529589075595e-05,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0001007387472782,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0004778612055815,290.6788330078125,294.1499938964844,284.2491149902344,284.2491149902344,283.6827697753906,284.22955322265625,290.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192929767072,8.120056627092254e-09,0.00101928494405,-0.020324345678091,0.0,0.0,0.0,-0.0088382763788104,60.0,-4.206501483917236,-0.0,-7.083659170348255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,9.56732255872339e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0001007485188893,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0004779075679834,290.67529296875,294.1499938964844,284.25,284.25,283.6929626464844,284.2351379394531,290.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610940154133e-09,0.0010193836642429,-0.0203546062111854,0.0,0.0,0.0,-0.0088440040126442,60.0,-4.203647136688232,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,9.56732255872339e-05,297.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405090332031,0.0,0.0,0.0001007485188893,297.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,7.441251364070922e-05,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0001007485188893,297.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,0.0004779075679834,290.67529296875,294.1499938964844,284.25,284.25,283.6929626464844,284.2351379394531,290.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131610940154133e-09,0.0010193836642429,-0.0203546062111854,0.0,0.0,0.0,-0.0088440040126442,60.0,-4.203647136688232,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,9.567651432007553e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001007519822451,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,7.44150675018318e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,0.0001007519822451,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0004779240116477,290.6717529296875,294.1499938964844,284.25,284.24365234375,283.7029724121094,284.2392578125,290.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135701001776852e-09,0.0010194187052547,-0.0203653182834386,0.0,0.0,0.0,-0.0088460324332118,60.0,-4.201397895812988,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,9.567651432007553e-05,297.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001007519822451,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,7.44150675018318e-05,296.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73712158203125,0.0,0.0,0.0001007519822451,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0004779240116477,290.6717529296875,294.1499938964844,284.25,284.24365234375,283.7029724121094,284.2392578125,290.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135701001776852e-09,0.0010194187052547,-0.0203653182834386,0.0,0.0,0.0,-0.0088460324332118,60.0,-4.201397895812988,-0.0,-7.08551866068774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,9.567508095642552e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0001007504688459,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,7.441395428031683e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0001007504688459,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0004779168230015,290.668212890625,294.1499938964844,284.25,284.2362060546875,283.7128295898437,284.24224853515625,290.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133902440476959e-09,0.0010194033384323,-0.0203606076538562,0.0,0.0,0.0,-0.0088451402261853,60.0,-4.199228763580322,-0.0,-7.085304787324277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,9.567508095642552e-05,297.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0001007504688459,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73394775390625,0.0,0.0,7.441395428031683e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0001007504688459,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0004779168230015,290.668212890625,294.1499938964844,284.25,284.2362060546875,283.7128295898437,284.24224853515625,290.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133902440476959e-09,0.0010194033384323,-0.0203606076538562,0.0,0.0,0.0,-0.0088451402261853,60.0,-4.199228763580322,-0.0,-7.085304787324277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,9.567263623466717e-05,297.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73223876953125,0.0,0.0,0.0001007479004329,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322998046875,0.0,0.0,7.441205525537953e-05,296.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7321472167969,0.0,0.0,0.0001007478931569,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0004779046284966,290.6664428710937,294.1499938964844,284.25,284.2320556640625,283.7176818847656,284.243408203125,290.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130856876675807e-09,0.0010193772614002,-0.0203526318073272,0.0,0.0,0.0,-0.0088436305522918,60.0,-4.198089122772217,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,9.56690637394786e-05,297.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0001007441387628,297.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,7.440927583957091e-05,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0001007441314868,297.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.0004778867878485,290.6646728515625,294.1499938964844,284.25,284.2276916503906,283.7225036621094,284.244384765625,290.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126402661901011e-09,0.0010193391935899,-0.0203409660607576,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.196906566619873,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0004778356524184,290.6611633300781,294.1499938964844,284.25,284.2182312011719,283.73199462890625,284.2459716796875,290.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.194408416748047,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,9.565882646711545e-05,297.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7272644042969,0.0,0.0,0.0001007333557936,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7273254394531,0.0,0.0,7.440131594194099e-05,296.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001007333557936,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279052734375,0.0,0.0,0.0004778356524184,290.6611633300781,294.1499938964844,284.25,284.2182312011719,283.73199462890625,284.2459716796875,290.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.194408416748047,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0001007183091132,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0004777642607223,290.6576232910156,294.1499938964844,284.25,284.2078857421875,283.7413024902344,284.2470703125,290.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608983963727,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191717624664307,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,9.564453648636118e-05,297.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0001007183091132,297.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7240295410156,0.0,0.0,7.439019827870652e-05,296.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,0.0001007183018373,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245788574219,0.0,0.0,0.0004777642607223,290.6576232910156,294.1499938964844,284.25,284.2078857421875,283.7413024902344,284.2470703125,290.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828896159674e-09,0.0010190778411924,-0.0202608983963727,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191717624664307,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0004776759305968,290.65411376953125,294.1499938964844,284.25,284.1967163085937,283.7504577636719,284.2478942871094,290.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188876628875732,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,9.562685590935872e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001006996899377,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,7.437644671881571e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0001006996899377,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,0.0004776759305968,290.65411376953125,294.1499938964844,284.25,284.1967163085937,283.7504577636719,284.2478942871094,290.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.188876628875732,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,9.560655598761514e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71746826171875,0.0,0.0,0.0001006783058983,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.717529296875,0.0,0.0,7.436065061483532e-05,296.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0001006783058983,297.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.0004775745328515,290.6507263183594,294.1499938964844,284.25,284.1853332519531,283.7590637207031,284.2484436035156,290.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.185991764068604,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,9.560564649291337e-05,297.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0001006773527478,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,7.435994484694675e-05,296.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.0001006773527478,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.000477569992654,290.65057373046875,294.1499938964844,284.25,284.1848449707031,283.7594299316406,284.2484436035156,290.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.0201339609920978,0.0,0.0,0.0,-0.008802237920463,60.0,-4.185868740081787,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,9.559402678860351e-05,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156677246094,0.0,0.0,0.0001006651145871,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157287597656,0.0,0.0,7.435090810758993e-05,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,0.0001006651145871,297.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,0.0004775119305122,290.6488037109375,294.1499938964844,284.25,284.1786804199219,283.76385498046875,284.2486877441406,290.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.18431568145752,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,9.558154124533758e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140197753906,0.0,0.0,0.0001006519742077,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7140808105469,0.0,0.0,7.434120198013261e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0001006519742077,297.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,0.0004774495901074,290.6470642089844,294.1499938964844,284.25,284.17236328125,283.7682189941406,284.2488708496094,290.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017326358356058e-09,0.0010184065904468,-0.0200553070753812,0.0,0.0,0.0,-0.0087873488664627,60.0,-4.18272876739502,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,9.555429278407246e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0001006232778308,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,7.43200071156025e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001006232778308,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0004773134714923,290.6435546875,294.1499938964844,284.25,284.1593017578125,283.77685546875,284.2491760253906,290.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983368632835663e-09,0.0010181162506341,-0.0199663750827312,0.0,0.0,0.0,-0.0087705152109265,60.0,-4.179447650909424,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,9.555429278407246e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0001006232778308,297.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71075439453125,0.0,0.0,7.43200071156025e-05,296.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001006232778308,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112731933594,0.0,0.0,0.0004773134714923,290.6435546875,294.1499938964844,284.25,284.1593017578125,283.77685546875,284.2491760253906,290.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983368632835663e-09,0.0010181162506341,-0.0199663750827312,0.0,0.0,0.0,-0.0087705152109265,60.0,-4.179447650909424,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,9.552489791531116e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,0.0004771666426677,290.6400146484375,294.1499938964844,284.25,284.1457824707031,283.78533935546875,284.2493896484375,290.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176064968109131,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,9.552489791531116e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073669433594,0.0,0.0,0.0001005923186312,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074279785156,0.0,0.0,7.429714605677873e-05,296.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0001005923186312,297.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079467773437,0.0,0.0,0.0004771666426677,290.6400146484375,294.1499938964844,284.25,284.1457824707031,283.78533935546875,284.2493896484375,290.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176064968109131,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.000477006251458,290.6365051269531,294.1499938964844,284.25,284.1318359375,283.7936706542969,284.2495422363281,290.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172563076019287,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.549278911435977e-05,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,0.0001005585072562,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,7.427216769428924e-05,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001005585072562,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.000477006251458,290.6365051269531,294.1499938964844,284.25,284.1318359375,283.7936706542969,284.2495422363281,290.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.172563076019287,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.545886859996244e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0004768368089571,290.6330261230469,294.1499938964844,284.25,284.1176147460937,283.8018798828125,284.2496643066406,290.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.1689772605896,-0.0,-7.05331046901847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,9.545886859996244e-05,297.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,0.0001005227895802,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,7.424579234793782e-05,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006530761719,0.0,0.0,0.0001005227895802,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013244628906,0.0,0.0,0.0004768368089571,290.6330261230469,294.1499938964844,284.25,284.1176147460937,283.8018798828125,284.2496643066406,290.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171073954552,7.86446019418463e-09,0.0010170994792133,-0.0196549594402313,0.0,0.0,0.0,-0.0087115671485662,60.0,-4.1689772605896,-0.0,-7.05331046901847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,9.544107888359576e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990966796875,0.0,0.0,0.0001005040612653,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,7.423195347655565e-05,296.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,0.0001005040539894,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,0.0004767479549627,290.6312561035156,294.1499938964844,284.25,284.11041259765625,283.805908203125,284.2497253417969,290.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842290372650496e-09,0.0010169098386541,-0.0195968989282846,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.167147159576416,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,9.542284533381462e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974182128906,0.0,0.0,0.0001004848527372,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,7.421776535920799e-05,296.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0001004848527372,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,0.0004766568599734,290.6295166015625,294.1499938964844,284.25,284.1031799316406,283.8099060058594,284.249755859375,290.2142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819566327782468e-09,0.0010167155414819,-0.0195373836904764,0.0,0.0,0.0,-0.0086893113330006,60.0,-4.165296077728272,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.0001004449222818,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,0.000476467423141,290.6260070800781,294.1499938964844,284.25,284.08856201171875,283.8177795410156,284.24981689453125,290.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161529541015625,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,9.53849230427295e-05,297.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941223144531,0.0,0.0,0.0001004449222818,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,7.41882759029977e-05,296.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0001004449222818,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946716308594,0.0,0.0,0.000476467423141,290.6260070800781,294.1499938964844,284.25,284.08856201171875,283.8177795410156,284.24981689453125,290.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772315235854421e-09,0.0010163115803152,-0.0194136332720518,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.161529541015625,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0004762718745041,290.6225280761719,294.1499938964844,284.25,284.07391357421875,283.8255310058594,284.2498779296875,290.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158943478018,-0.0192858632653951,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157706737518311,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,9.534577111480758e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907958984375,0.0,0.0,0.00010040368943,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908569335937,0.0,0.0,7.415782602038234e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907043457031,0.0,0.0,0.00010040368943,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0004762718745041,290.6225280761719,294.1499938964844,284.25,284.07391357421875,283.8255310058594,284.2498779296875,290.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723529371617133e-09,0.0010158943478018,-0.0192858632653951,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.157706737518311,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,0.0001003606885205,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880187988281,0.0,0.0,0.0004760678566526,290.6190185546875,294.1499938964844,284.25,284.05926513671875,283.8330993652344,284.2499084472656,290.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672639412703575e-09,0.0010154591873288,-0.0191525798290967,0.0,0.0,0.0,-0.0086164735257625,60.0,-4.153811454772949,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,9.530493116471916e-05,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875,0.0,0.0,0.0001003606885205,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875305175781,0.0,0.0,7.412605918943882e-05,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0001003606812446,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6880187988281,0.0,0.0,0.0004760678566526,290.6190185546875,294.1499938964844,284.25,284.05926513671875,283.8330993652344,284.2499084472656,290.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672639412703575e-09,0.0010154591873288,-0.0191525798290967,0.0,0.0,0.0,-0.0086164735257625,60.0,-4.153811454772949,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,0.0001003166034934,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0004758587747346,290.61553955078125,294.1499938964844,284.25,284.0447082519531,283.840576171875,284.2499389648437,290.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620484687720364e-09,0.0010150133166462,-0.0190159827470779,0.0,0.0,0.0,-0.008590618148446,60.0,-4.149869918823242,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,9.526307258056475e-05,297.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,0.0001003166107693,297.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842346191406,0.0,0.0,7.409350655507296e-05,296.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,0.0001003166034934,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,0.0004758587747346,290.61553955078125,294.1499938964844,284.25,284.0447082519531,283.840576171875,284.2499389648437,290.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620484687720364e-09,0.0010150133166462,-0.0190159827470779,0.0,0.0,0.0,-0.008590618148446,60.0,-4.149869918823242,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
