time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,9.52416958170943e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0001002940916805,297.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,7.407687371596694e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68243408203125,0.0,0.0,0.0001002940916805,297.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0004757519927807,290.6138000488281,294.1499938964844,284.25,284.0375061035156,283.84423828125,284.2499389648437,290.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.147879123687744,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,9.522004256723449e-05,297.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808776855469,0.0,0.0,0.0001002712961053,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.680908203125,0.0,0.0,7.406003715004772e-05,296.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0001002712961053,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.0004756438429467,290.612060546875,294.1499938964844,284.25,284.0303649902344,283.847900390625,284.2499389648437,290.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.145877838134766,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0004754237597808,290.60858154296875,294.1499938964844,284.25,284.0162658691406,283.8550720214844,284.2499694824219,290.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141841888427734,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,9.51759866438806e-05,297.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0001002249045995,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776123046875,0.0,0.0,7.402576738968492e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.677490234375,0.0,0.0,0.0001002248973236,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0004754237597808,290.60858154296875,294.1499938964844,284.25,284.0162658691406,283.8550720214844,284.2499694824219,290.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.141841888427734,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0004752003005705,290.6051025390625,294.1499938964844,284.25,284.0025329589844,283.86212158203125,284.2499694824219,290.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.137775897979736,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,9.51312540564686e-05,297.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.000100177792774,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,7.399097376037389e-05,296.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.000100177792774,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0004752003005705,290.6051025390625,294.1499938964844,284.25,284.0025329589844,283.86212158203125,284.2499694824219,290.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.137775897979736,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,9.50857502175495e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,0.0004749730287585,290.60162353515625,294.1499938964844,284.25,283.9892578125,283.8690490722656,284.2499694824219,290.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.13368034362793,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,9.50857502175495e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0001001298805931,297.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709899902344,0.0,0.0,7.395559077849612e-05,296.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708679199219,0.0,0.0,0.0001001298805931,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67144775390625,0.0,0.0,0.0004749730287585,290.60162353515625,294.1499938964844,284.25,283.9892578125,283.8690490722656,284.2499694824219,290.190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.13368034362793,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.000100081488199,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0001000814809231,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0004747434577438,290.5981750488281,294.1499938964844,284.25,283.9764709472656,283.8758544921875,284.2499694824219,290.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129565238952637,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,9.503979526925832e-05,297.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676330566406,0.0,0.0,0.000100081488199,297.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676940917969,0.0,0.0,7.391984399873763e-05,296.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675720214844,0.0,0.0,0.0001000814809231,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6681213378906,0.0,0.0,0.0004747434577438,290.5981750488281,294.1499938964844,284.25,283.9764709472656,283.8758544921875,284.2499694824219,290.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129565238952637,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,9.50166504480876e-05,297.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,0.000100057113741,297.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,7.390184327960014e-05,296.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658935546875,0.0,0.0,0.000100057113741,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,0.0004746278573293,290.596435546875,294.1499938964844,284.25,283.9703063964844,283.87921142578125,284.25,290.1856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127501964569092,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,9.499344014329836e-05,297.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001000326665234,297.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,7.388378435280174e-05,296.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66424560546875,0.0,0.0,0.0001000326665234,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,0.0004745118785649,290.5947265625,294.1499938964844,284.25,283.9642944335937,283.88250732421875,284.25,290.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.12543535232544,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,0.0004742793971672,290.5912475585937,294.1499938964844,284.25,283.95281982421875,283.8890686035156,284.25,290.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121299743652344,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,9.494689584244044e-05,297.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610412597656,0.0,0.0,9.998365567298606e-05,297.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,7.384758646367118e-05,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,9.998365567298606e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,0.0004742793971672,290.5912475585937,294.1499938964844,284.25,283.95281982421875,283.8890686035156,284.25,290.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121299743652344,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,9.993462299462408e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.000474046828458,290.5877990722656,294.1499938964844,284.25,283.94207763671875,283.8954772949219,284.25,290.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117164134979248,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.490033698966728e-05,297.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65771484375,0.0,0.0,9.993463027058168e-05,297.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65777587890625,0.0,0.0,7.381137402262539e-05,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,9.993462299462408e-05,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.000474046828458,290.5877990722656,294.1499938964844,284.25,283.94207763671875,283.8954772949219,284.25,290.1781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117164134979248,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0004738153656944,290.5843505859375,294.1499938964844,284.25,283.9322204589844,283.9017944335937,284.25,290.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113039493560791,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.485400369158016e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.988583042286336e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65447998046875,0.0,0.0,7.377533620456234e-05,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65435791015625,0.0,0.0,9.988583042286336e-05,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549072265625,0.0,0.0,0.0004738153656944,290.5843505859375,294.1499938964844,284.25,283.9322204589844,283.9017944335937,284.25,290.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113039493560791,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,0.0004735864058602,290.5809020996094,294.1499938964844,284.25,283.9233093261719,283.9079895019531,284.25,290.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108936786651611,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.48081651586108e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,9.983756172005088e-05,297.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,7.373968401225284e-05,296.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,9.983756172005088e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.651611328125,0.0,0.0,0.0004735864058602,290.5809020996094,294.1499938964844,284.25,283.9233093261719,283.9079895019531,284.25,290.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.108936786651611,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,9.478548599872738e-05,297.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,9.981368930311874e-05,297.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,7.372204709099606e-05,296.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494140625,0.0,0.0,9.981368930311874e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0004734731337521,290.5791931152344,294.1499938964844,284.25,283.9192199707031,283.9110717773437,284.25,290.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540292607523e-09,0.0010099246865138,-0.0174573604017496,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.10689640045166,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,9.476311970502138e-05,297.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478271484375,0.0,0.0,9.9790129752364e-05,297.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,7.370465027634054e-05,296.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.0,9.9790129752364e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0004733614041469,290.5774841308594,294.1499938964844,284.25,283.9154052734375,283.9140930175781,284.25,290.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530999086621e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.104867458343506,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449890136719,0.0,0.0,0.0004731431254185,290.57403564453125,294.1499938964844,284.25,283.9085998535156,283.9200439453125,284.25,290.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943086550137423e-09,0.001009220839478,-0.0172417480498552,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.100854396820068,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,9.47194275795482e-05,297.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,9.974411659641191e-05,297.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,7.36706642783247e-05,296.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6444702148437,0.0,0.0,9.974411659641191e-05,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6449890136719,0.0,0.0,0.0004731431254185,290.57403564453125,294.1499938964844,284.25,283.9085998535156,283.9200439453125,284.25,290.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943086550137423e-09,0.001009220839478,-0.0172417480498552,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.100854396820068,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.050000000745058,9.969960228772834e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.050000000745058,9.969960228772834e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416931152344,0.0,0.050000000745058,0.0004729319771286,290.57061767578125,291.1499938964844,284.25,283.9029846191406,283.9259338378906,284.25,290.1632080078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412240778687e-09,0.0010087704285979,-0.0171037763357162,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.096900463104248,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.050000000745058,9.46771469898522e-05,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6412658691406,0.0,0.050000000745058,9.969960228772834e-05,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.050000000745058,7.36377842258662e-05,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.050000000745058,9.969960228772834e-05,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6416931152344,0.0,0.050000000745058,0.0004729319771286,290.57061767578125,291.1499938964844,284.25,283.9029846191406,283.9259338378906,284.25,290.1632080078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412240778687e-09,0.0010087704285979,-0.0171037763357162,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.096900463104248,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31854248046875,0.6343273520469666,0.050000000745058,0.0408388115465641,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31854248046875,0.6343273520469666,0.050000000745058,0.0430052354931831,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.31854248046875,0.6343273520469666,0.050000000745058,0.031763520091772,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31854248046875,0.6343273520469666,0.050000000745058,0.0430052354931831,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186340332031,0.6343273520469666,0.050000000745058,0.2039983123540878,290.26318359375,291.1499938964844,284.25,283.9006042480469,292.5785522460937,294.6091003417969,290.1832275390625,1.0,0.1096860617399215,0.0105171892791986,0.0105171892791986,1.0,1.0,-0.4318805336952209,7.453244847965834e-07,0.4318797886371612,-0.1165195330977439,0.0,0.0,0.0,10.282936096191406,60.0,406.7742004394531,-0.0,12.278523445129396,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.6326004862785339,0.050000000745058,0.0452311858534812,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.6326004862785339,0.050000000745058,0.0476306192576885,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.6326004862785339,0.050000000745058,0.0351798124611377,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3625793457031,0.6326004862785339,0.050000000745058,0.0476306192576885,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36260986328125,0.6326004862785339,0.050000000745058,0.2259391397237777,290.3851623535156,291.1499938964844,284.25,283.89849853515625,293.72137451171875,297.15350341796875,290.6116943359375,1.0,0.1210903599858284,0.0210343785583972,0.0210343785583972,1.0,1.0,-0.4819453656673431,2.8414012831490254e-06,0.4819425046443939,-0.1309901922941208,0.0,0.0,0.0,12.503283500671388,60.0,892.564453125,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5718399286270142,0.050000000745058,0.0480988211929798,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1663513183594,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398986816406,291.3106994628906,1.0,0.1406006813049316,0.0420687571167945,0.0420687571167945,1.0,1.0,-0.4866852462291717,2.5652894692029804e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.7025146484375,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5718399286270142,0.050000000745058,0.0456758067011833,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5718399286270142,0.050000000745058,0.0480988211929798,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5718399286270142,0.050000000745058,0.0480988211929798,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1663513183594,291.1499938964844,284.25,283.8949279785156,293.7269897460937,297.2398986816406,291.3106994628906,1.0,0.1406006813049316,0.0420687571167945,0.0420687571167945,1.0,1.0,-0.4866852462291717,2.5652894692029804e-05,0.4866596162319183,-0.1316791921854019,0.0,0.0,0.0,20.0149040222168,60.0,880.7025146484375,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.549941897392273,0.050000000745058,0.0458129495382308,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.549941897392273,0.050000000745058,0.0482432432472705,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.549941897392273,0.050000000745058,0.0356322936713695,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.549941897392273,0.050000000745058,0.0482432432472705,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091796875,0.549941897392273,0.050000000745058,0.2288451641798019,291.4349670410156,291.1499938964844,284.25,283.8934631347656,293.7247009277344,297.2264404296875,291.55914306640625,1.0,0.1490086913108825,0.052585944533348,0.052585944533348,1.0,1.0,-0.4881466329097748,6.849934288766235e-05,0.4880781471729278,-0.1317503452301025,0.0,0.0,0.0,23.68204498291016,60.0,799.6030883789062,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.65008544921875,0.5330192446708679,0.050000000745058,0.0459442920982837,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65008544921875,0.5330192446708679,0.050000000745058,0.0483815521001815,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65008544921875,0.5330192446708679,0.050000000745058,0.0357344485819339,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.65008544921875,0.5330192446708679,0.050000000745058,0.0483815521001815,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65008544921875,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6731262207031,291.1499938964844,284.25,283.8922119140625,293.7222900390625,297.2161865234375,291.7865295410156,1.0,0.1565757989883422,0.2420687526464462,0.2420687526464462,0.9973303079605104,1.0,-0.4895464181900024,0.0309043750166893,0.4586420655250549,-0.1011497974395752,0.0,0.0,0.0,27.200702667236328,60.0,720.5428466796875,-0.0,29.375049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.2306996285915374,292.0896301269531,291.1499938964844,284.25,283.89031982421875,292.75518798828125,297.2032470703125,292.16998291015625,1.0,0.1693971455097198,0.6210343837738037,0.6210343837738037,0.9919909238815308,1.0,-0.4921029210090637,0.1818958967924118,0.3102070093154907,0.0490695983171463,0.0,0.0,0.0,33.640838623046875,60.0,446.0426025390625,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0461841970682144,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0486341826617717,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0359210409224033,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.0486341826617717,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0709533691406,0.509952962398529,0.050000000745058,0.2306996285915374,292.0896301269531,291.1499938964844,284.25,283.89031982421875,292.75518798828125,297.2032470703125,292.16998291015625,1.0,0.1693971455097198,0.6210343837738037,0.6210343837738037,0.9919909238815308,1.0,-0.4921029210090637,0.1818958967924118,0.3102070093154907,0.0490695983171463,0.0,0.0,0.0,33.640838623046875,60.0,446.0426025390625,-0.0,34.94084930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4957718253135681,0.050000000745058,0.231717362999916,292.1200866699219,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962890625,292.08331298828125,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092226743698,0.2830646336078644,0.0783265382051467,0.0,0.0,0.0,39.099029541015625,60.0,-70.66343688964844,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4957718253135681,0.050000000745058,0.0463879406452178,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4957718253135681,0.050000000745058,0.048848733305931,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4957718253135681,0.050000000745058,0.048848733305931,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12628173828125,0.4957718253135681,0.050000000745058,0.231717362999916,292.1200866699219,291.1499938964844,284.25,283.8891296386719,291.688720703125,297.1962890625,292.08331298828125,1.0,0.179552674293518,1.0,1.0,0.9866514801979064,1.0,-0.494273841381073,0.2112092226743698,0.2830646336078644,0.0783265382051467,0.0,0.0,0.0,39.099029541015625,60.0,-70.66343688964844,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0210266113281,291.1499938964844,284.25,283.8886108398437,291.653076171875,297.1903686523437,292.0076904296875,1.0,0.187510997056961,1.0,1.0,0.9488158822059632,1.0,-0.4960685968399048,0.2125598192214965,0.2835087776184082,0.0798908397555351,0.0,0.0,0.0,43.6096305847168,48.0,-121.89348602294922,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0490260906517505,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0362105034291744,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02423095703125,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0210266113281,291.1499938964844,284.25,283.8886108398437,291.653076171875,297.1903686523437,292.0076904296875,1.0,0.187510997056961,1.0,1.0,0.9488158822059632,1.0,-0.4960685968399048,0.2125598192214965,0.2835087776184082,0.0798908397555351,0.0,0.0,0.0,43.6096305847168,48.0,-121.89348602294922,-0.0,43.73484420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9704895019531,291.1499938964844,284.25,283.8887023925781,291.63336181640625,297.185302734375,291.9575500488281,1.0,0.1889549046754837,1.0,1.0,0.9109802842140198,1.0,-0.4965144693851471,0.2134219706058502,0.2830924987792969,0.0813709124922752,0.0,0.0,0.0,44.73528671264648,36.0,-115.68111419677734,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
