time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838065803050995,0.050000000745058,0.0490701235830783,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9729309082031,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9704895019531,291.1499938964844,284.25,283.8887023925781,291.63336181640625,297.185302734375,291.9575500488281,1.0,0.1889549046754837,1.0,1.0,0.9109802842140198,1.0,-0.4965144693851471,0.2134219706058502,0.2830924987792969,0.0813709124922752,0.0,0.0,0.0,44.73528671264648,36.0,-115.68111419677734,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463806152344,0.4850313067436218,0.050000000745058,0.0465755686163902,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463806152344,0.4850313067436218,0.050000000745058,0.0490463189780712,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463806152344,0.4850313067436218,0.050000000745058,0.0362254418432712,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463806152344,0.4850313067436218,0.050000000745058,0.0490463189780712,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9463806152344,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9437866210937,291.1499938964844,284.25,283.8889465332031,291.62115478515625,297.1830749511719,291.9300537109375,1.0,0.1877611875534057,1.0,1.0,0.8920624256134033,1.0,-0.4962737262248993,0.2137561440467834,0.2825175821781158,0.0821518674492836,0.0,0.0,0.0,44.1347770690918,36.0,-110.81134033203124,-0.0,44.20206069946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.4875468611717224,0.050000000745058,0.0465296618640422,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.4875468611717224,0.050000000745058,0.0489979721605777,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.4875468611717224,0.050000000745058,0.0361897349357605,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.4875468611717224,0.050000000745058,0.0489979721605777,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9184875488281,0.4875468611717224,0.050000000745058,0.2324252873659134,291.915771484375,291.1499938964844,284.25,283.88934326171875,291.6080017089844,297.1810607910156,291.9015808105469,1.0,0.185482457280159,1.0,1.0,0.874847412109375,1.0,-0.4957846403121948,0.2140099257230758,0.2817747294902801,0.0829285159707069,0.0,0.0,0.0,42.9112548828125,25.0,-105.6873550415039,-0.0,43.113189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336485385895,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336485385895,0.050000000745058,0.2317203730344772,291.858154296875,291.1499938964844,284.25,283.8904113769531,291.576171875,297.1774597167969,291.84375,1.0,0.1785198450088501,1.0,1.0,0.8404173851013184,1.0,-0.494281142950058,0.2145429849624633,0.2797381579875946,0.0846748128533363,0.0,0.0,0.0,39.146270751953125,25.0,-95.99197387695312,-0.0,39.77569961547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336485385895,0.050000000745058,0.0463885441422462,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336485385895,0.050000000745058,0.0488493703305721,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336485385895,0.050000000745058,0.0360799767076969,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336485385895,0.050000000745058,0.0488493703305721,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8609619140625,0.4957336485385895,0.050000000745058,0.2317203730344772,291.858154296875,291.1499938964844,284.25,283.8904113769531,291.576171875,297.1774597167969,291.84375,1.0,0.1785198450088501,1.0,1.0,0.8404173851013184,1.0,-0.494281142950058,0.2145429849624633,0.2797381579875946,0.0846748128533363,0.0,0.0,0.0,39.146270751953125,25.0,-95.99197387695312,-0.0,39.77569961547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031235814094543,0.050000000745058,0.2311568707227707,291.8001708984375,291.1499938964844,284.25,283.89190673828125,291.53289794921875,297.1744079589844,291.7856140136719,1.0,0.1731336265802383,1.0,1.0,0.8059873580932617,1.0,-0.4930788278579712,0.2156670987606048,0.2774117290973663,0.0869634225964546,0.0,0.0,0.0,36.13859939575195,25.0,-89.4227523803711,-0.0,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031235814094543,0.050000000745058,0.0462757349014282,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031235814094543,0.050000000745058,0.0487305782735347,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031235814094543,0.050000000745058,0.0359922386705875,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031235814094543,0.050000000745058,0.0487305782735347,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.802978515625,0.5031235814094543,0.050000000745058,0.2311568707227707,291.8001708984375,291.1499938964844,284.25,283.89190673828125,291.53289794921875,297.1744079589844,291.7856140136719,1.0,0.1731336265802383,1.0,1.0,0.8059873580932617,1.0,-0.4930788278579712,0.2156670987606048,0.2774117290973663,0.0869634225964546,0.0,0.0,0.0,36.13859939575195,25.0,-89.4227523803711,-0.0,37.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.2307309806346893,291.74169921875,291.1499938964844,284.25,283.89373779296875,291.4839172363281,297.1717224121094,291.72711181640625,1.0,0.1688306778669357,1.0,1.0,0.7771384716033936,1.0,-0.4921704530715942,0.21709506213665,0.2750753760337829,0.0895104184746742,0.0,0.0,0.0,33.867942810058594,25.0,-85.4681625366211,-0.0,35.12979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0461904741823673,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0486407913267612,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0359259247779846,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.0486407913267612,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445373535156,0.5094539523124695,0.050000000745058,0.2307309806346893,291.74169921875,291.1499938964844,284.25,283.89373779296875,291.4839172363281,297.1717224121094,291.72711181640625,1.0,0.1688306778669357,1.0,1.0,0.7771384716033936,1.0,-0.4921704530715942,0.21709506213665,0.2750753760337829,0.0895104184746742,0.0,0.0,0.0,33.867942810058594,25.0,-85.4681625366211,-0.0,35.12979507446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.230397954583168,291.6829833984375,291.1499938964844,284.25,283.89581298828125,291.4217224121094,297.16925048828125,291.66802978515625,1.0,0.1653859317302703,1.0,1.0,0.7482896447181702,1.0,-0.4914600551128387,0.2191670536994934,0.2722929716110229,0.0926738828420639,0.0,0.0,0.0,32.09475326538086,25.0,-84.94055938720703,-0.0,33.577789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0461238026618957,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0485705882310867,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.03587406873703,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.0485705882310867,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.68585205078125,0.514972448348999,0.050000000745058,0.230397954583168,291.6829833984375,291.1499938964844,284.25,283.89581298828125,291.4217224121094,297.16925048828125,291.66802978515625,1.0,0.1653859317302703,1.0,1.0,0.7482896447181702,1.0,-0.4914600551128387,0.2191670536994934,0.2722929716110229,0.0926738828420639,0.0,0.0,0.0,32.09475326538086,25.0,-84.94055938720703,-0.0,33.577789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.5174440145492554,0.050000000745058,0.0485412999987602,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.5174440145492554,0.050000000745058,0.0485412999987602,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65576171875,0.5174440145492554,0.050000000745058,0.2302590310573578,291.6528015136719,291.1499938964844,284.25,283.8969421386719,291.3838806152344,297.1680908203125,291.6373596191406,1.0,0.1639275699853897,1.0,1.0,0.7338652014732361,1.0,-0.4911637306213379,0.2204927057027816,0.270671010017395,0.0945371463894844,0.0,0.0,0.0,31.35600471496582,25.0,-86.51737213134766,-0.0,32.93251419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197345614433289,0.050000000745058,0.0460712499916553,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197345614433289,0.050000000745058,0.0485152415931224,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197345614433289,0.050000000745058,0.0358331948518753,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197345614433289,0.050000000745058,0.0485152415931224,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6246643066406,0.5197345614433289,0.050000000745058,0.2301354259252548,291.62158203125,291.1499938964844,284.25,283.8981018066406,291.3481750488281,297.1669616699219,291.6056213378906,1.0,0.1626190543174743,1.0,1.0,0.7225411534309387,1.0,-0.4909000694751739,0.221658170223236,0.2692418992519378,0.0962373316287994,0.0,0.0,0.0,30.69925308227539,25.0,-88.33868408203125,-0.0,32.35947799682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56036376953125,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56036376953125,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.56036376953125,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56036376953125,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56036376953125,0.5238074660301208,0.050000000745058,0.2299268692731857,291.55718994140625,291.1499938964844,284.25,283.9005126953125,291.2708740234375,297.1647033691406,291.5406799316406,1.0,0.1603883355855941,1.0,1.0,0.6998931169509888,1.0,-0.4904552102088928,0.224416121840477,0.2660390734672546,0.1000527814030647,0.0,0.0,0.0,29.592832565307617,25.0,-91.81891632080078,-0.0,31.395511627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56036376953125,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56036376953125,0.5238074660301208,0.050000000745058,0.04847127571702,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.56036376953125,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.56036376953125,0.5238074660301208,0.050000000745058,0.04847127571702,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56036376953125,0.5238074660301208,0.050000000745058,0.2299268692731857,291.55718994140625,291.1499938964844,284.25,283.9005126953125,291.2708740234375,297.1647033691406,291.5406799316406,1.0,0.1603883355855941,1.0,1.0,0.6998931169509888,1.0,-0.4904552102088928,0.224416121840477,0.2660390734672546,0.1000527814030647,0.0,0.0,0.0,29.592832565307617,25.0,-91.81891632080078,-0.0,31.395511627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4891052246094,291.1499938964844,284.25,283.9029846191406,291.17578125,297.1623840332031,291.4710998535156,1.0,0.1585861444473266,1.0,1.0,0.6772450804710388,1.0,-0.4900997579097748,0.2278986126184463,0.2622011303901672,0.1045764312148094,0.0,0.0,0.0,28.710994720458984,25.0,-99.1029281616211,-0.0,30.62855339050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5272619128227234,0.050000000745058,0.0459961369633674,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5272619128227234,0.050000000745058,0.0484361462295055,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5272619128227234,0.050000000745058,0.0357747711241245,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5272619128227234,0.050000000745058,0.0484361462295055,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5272619128227234,0.050000000745058,0.2297602146863937,291.4891052246094,291.1499938964844,284.25,283.9029846191406,291.17578125,297.1623840332031,291.4710998535156,1.0,0.1585861444473266,1.0,1.0,0.6772450804710388,1.0,-0.4900997579097748,0.2278986126184463,0.2622011303901672,0.1045764312148094,0.0,0.0,0.0,28.710994720458984,25.0,-99.1029281616211,-0.0,30.62855339050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5301728844642639,0.050000000745058,0.2296264022588729,291.41522216796875,291.1499938964844,284.25,283.90545654296875,291.0918884277344,297.1598815917969,291.3963928222656,1.0,0.1571265906095504,1.0,1.0,0.6611535549163818,1.0,-0.4898143410682678,0.2308111041784286,0.2590032517910003,0.1085183769464492,0.0,0.0,0.0,28.004859924316406,25.0,-104.2961654663086,-0.0,30.015140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5301728844642639,0.050000000745058,0.0459693484008312,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5301728844642639,0.050000000745058,0.0484079346060752,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5301728844642639,0.050000000745058,0.0357539355754852,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5301728844642639,0.050000000745058,0.0484079346060752,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189147949219,0.5301728844642639,0.050000000745058,0.2296264022588729,291.41522216796875,291.1499938964844,284.25,283.90545654296875,291.0918884277344,297.1598815917969,291.3963928222656,1.0,0.1571265906095504,1.0,1.0,0.6611535549163818,1.0,-0.4898143410682678,0.2308111041784286,0.2590032517910003,0.1085183769464492,0.0,0.0,0.0,28.004859924316406,25.0,-104.2961654663086,-0.0,30.015140533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.5326144099235535,0.050000000745058,0.0459477342665195,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.5326144099235535,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.5326144099235535,0.050000000745058,0.0483851768076419,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3394470214844,291.1499938964844,284.25,283.90789794921875,291.000244140625,297.1571655273437,291.3199157714844,1.0,0.1559427082538604,1.0,1.0,0.6450620293617249,1.0,-0.4895841181278229,0.2341805249452591,0.2554035782814026,0.1128975674510002,0.0,0.0,0.0,27.437219619750977,25.0,-108.65167999267578,-0.0,29.52263641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.5326144099235535,0.050000000745058,0.0459477342665195,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.5326144099235535,0.050000000745058,0.0483851768076419,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.5326144099235535,0.050000000745058,0.0357371270656585,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.5326144099235535,0.050000000745058,0.0483851768076419,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.5326144099235535,0.050000000745058,0.2295184582471847,291.3394470214844,291.1499938964844,284.25,283.90789794921875,291.000244140625,297.1571655273437,291.3199157714844,1.0,0.1559427082538604,1.0,1.0,0.6450620293617249,1.0,-0.4895841181278229,0.2341805249452591,0.2554035782814026,0.1128975674510002,0.0,0.0,0.0,27.437219619750977,25.0,-108.65167999267578,-0.0,29.52263641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5336806178092957,0.050000000745058,0.045938529074192,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5336806178092957,0.050000000745058,0.0483754836022853,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5336806178092957,0.050000000745058,0.0357299670577049,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5336806178092957,0.050000000745058,0.0483754836022853,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30401611328125,0.5336806178092957,0.050000000745058,0.2294724732637405,291.3001403808594,291.1499938964844,284.25,283.9090576171875,290.94927978515625,297.1557006835937,291.2799377441406,1.0,0.1554371118545532,1.0,1.0,0.6370162963867188,1.0,-0.4894860386848449,0.2360685169696808,0.2534175217151642,0.1152815893292427,0.0,0.0,0.0,27.19617080688477,25.0,-111.9156265258789,-0.0,29.31367301940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.5346536636352539,0.050000000745058,0.0459302477538585,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.5346536636352539,0.050000000745058,0.0483667626976966,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.5346536636352539,0.050000000745058,0.0357235260307788,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.5346536636352539,0.050000000745058,0.0483667626976966,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635192871094,0.5346536636352539,0.050000000745058,0.2294310927391052,291.259521484375,291.1499938964844,284.25,283.91015625,290.91363525390625,297.1542053222656,291.2389221191406,1.0,0.1549811363220214,1.0,1.0,0.6326460838317871,1.0,-0.489397794008255,0.2371389120817184,0.2522588968276977,0.1168458089232444,0.0,0.0,0.0,26.979637145996094,25.0,-113.10221099853516,-0.0,29.12592506408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1804504394531,291.1499938964844,284.25,283.9122619628906,290.8536376953125,297.15106201171875,291.161376953125,1.0,0.1541990935802459,1.0,1.0,0.6239057779312134,1.0,-0.4892465770244598,0.2393000125885009,0.2499465644359588,0.119973175227642,0.0,0.0,0.0,26.60986328125,25.0,-108.0778579711914,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5363516211509705,0.050000000745058,0.0459160506725311,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5363516211509705,0.050000000745058,0.0483518131077289,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5363516211509705,0.050000000745058,0.0357124842703342,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5363516211509705,0.050000000745058,0.0483518131077289,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842041015625,0.5363516211509705,0.050000000745058,0.2293601930141449,291.1804504394531,291.1499938964844,284.25,283.9122619628906,290.8536376953125,297.15106201171875,291.161376953125,1.0,0.1541990935802459,1.0,1.0,0.6239057779312134,1.0,-0.4892465770244598,0.2393000125885009,0.2499465644359588,0.119973175227642,0.0,0.0,0.0,26.60986328125,25.0,-108.0778579711914,-0.0,28.805465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5377638339996338,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5377638339996338,0.050000000745058,0.2293024212121963,291.10565185546875,291.1499938964844,284.25,283.9140625,290.7886047363281,297.1477966308594,291.0870666503906,1.0,0.1535623371601104,1.0,1.0,0.6151654124259949,1.0,-0.4891234040260315,0.2416630983352661,0.2474603056907653,0.1232683807611465,0.0,0.0,0.0,26.310226440429688,25.0,-104.12095642089844,-0.0,28.545974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5377638339996338,0.050000000745058,0.0483396388590335,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.5377638339996338,0.050000000745058,0.2293024212121963,291.10565185546875,291.1499938964844,284.25,283.9140625,290.7886047363281,297.1477966308594,291.0870666503906,1.0,0.1535623371601104,1.0,1.0,0.6151654124259949,1.0,-0.4891234040260315,0.2416630983352661,0.2474603056907653,0.1232683807611465,0.0,0.0,0.0,26.310226440429688,25.0,-104.12095642089844,-0.0,28.545974731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.5389328598976135,0.050000000745058,0.2292554080486297,291.03466796875,291.1499938964844,284.25,283.9155578613281,290.7735900878906,297.1444702148437,291.01873779296875,1.0,0.153043657541275,1.0,1.0,0.6138963103294373,1.0,-0.4890231788158417,0.2418515831232071,0.2471715807914734,0.1243593990802764,0.0,0.0,0.0,26.067506790161133,25.0,-90.85636138916016,-0.0,28.335559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.5389328598976135,0.050000000745058,0.0458950772881507,296.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.5389328598976135,0.050000000745058,0.0483297258615493,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379638671875,0.5389328598976135,0.050000000745058,0.2292554080486297,291.03466796875,291.1499938964844,284.25,283.9155578613281,290.7735900878906,297.1444702148437,291.01873779296875,1.0,0.153043657541275,1.0,1.0,0.6138963103294373,1.0,-0.4890231788158417,0.2418515831232071,0.2471715807914734,0.1243593990802764,0.0,0.0,0.0,26.067506790161133,25.0,-90.85636138916016,-0.0,28.335559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.539901614189148,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.539901614189148,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.539901614189148,0.050000000745058,0.229216992855072,290.97735595703125,291.1499938964844,284.25,283.9166259765625,290.76727294921875,297.14117431640625,290.96453857421875,1.0,0.1526207774877548,1.0,1.0,0.6126272678375244,1.0,-0.4889412224292755,0.241989254951477,0.2469519674777984,0.1253532171249389,0.0,0.0,0.0,25.870311737060547,25.0,-73.56450653076172,-0.0,28.16463088989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.539901614189148,0.050000000745058,0.0483216270804405,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.539901614189148,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.539901614189148,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9799499511719,0.539901614189148,0.050000000745058,0.229216992855072,290.97735595703125,291.1499938964844,284.25,283.9166259765625,290.76727294921875,297.14117431640625,290.96453857421875,1.0,0.1526207774877548,1.0,1.0,0.6126272678375244,1.0,-0.4889412224292755,0.241989254951477,0.2469519674777984,0.1253532171249389,0.0,0.0,0.0,25.870311737060547,25.0,-73.56450653076172,-0.0,28.16463088989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552001953125,0.5403214693069458,0.050000000745058,0.0458840802311897,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552001953125,0.5403214693069458,0.050000000745058,0.0483181439340114,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552001953125,0.5403214693069458,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552001953125,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552001953125,0.5403214693069458,0.050000000745058,0.2292004823684692,290.95281982421875,291.1499938964844,284.25,283.9170227050781,290.7639465332031,297.1395874023437,290.9411926269531,1.0,0.1524396240711212,1.0,1.0,0.6119927167892456,1.0,-0.4889060258865356,0.2420677095651626,0.2468383312225341,0.1258400976657867,0.0,0.0,0.0,25.78602409362793,25.0,-66.09049224853516,-0.0,28.09157371520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327697753906,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327697753906,0.5407024025917053,0.050000000745058,0.0483150035142898,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327697753906,0.5407024025917053,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327697753906,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9327697753906,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9306335449219,291.1499938964844,284.25,283.9172668457031,290.77838134765625,297.1380615234375,290.92041015625,1.0,0.1522758454084396,1.0,1.0,0.6143072247505188,1.0,-0.4888742864131927,0.2412578165531158,0.2476164549589157,0.1254285871982574,0.0,0.0,0.0,25.71008682250977,25.0,-56.74442672729492,-0.0,28.02562141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.2291598916053772,290.89874267578125,291.1499938964844,284.25,283.9173583984375,290.8208923339844,297.1351623535156,290.8932800292969,1.0,0.1519942879676818,1.0,1.0,0.61893630027771,1.0,-0.4888195097446441,0.2395688146352768,0.2492507100105285,0.1244904473423957,0.0,0.0,0.0,25.579809188842773,25.0,-32.759552001953125,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0458759553730487,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0483095906674861,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0356812998652458,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8999938964844,0.5413632392883301,0.050000000745058,0.2291598916053772,290.89874267578125,291.1499938964844,284.25,283.9173583984375,290.8208923339844,297.1351623535156,290.8932800292969,1.0,0.1519942879676818,1.0,1.0,0.61893630027771,1.0,-0.4888195097446441,0.2395688146352768,0.2492507100105285,0.1244904473423957,0.0,0.0,0.0,25.579809188842773,25.0,-32.759552001953125,-0.0,27.91242790222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0458717383444309,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0483051501214504,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0356780216097831,296.80029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836669921875,0.5419090986251831,0.050000000745058,0.2291388362646103,290.88311767578125,291.1499938964844,284.25,283.9168395996094,290.86181640625,297.1325988769531,290.88092041015625,1.0,0.151764303445816,1.0,1.0,0.6235653758049011,1.0,-0.4887746274471283,0.2379521280527115,0.250822514295578,0.1235574781894683,0.0,0.0,0.0,25.47365379333496,25.0,-12.7326078414917,-0.0,27.82015037536621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
