time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778576970100403,0.050000000745058,0.0452741496264934,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778576970100403,0.050000000745058,0.047675859183073,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778576970100403,0.050000000745058,0.0352132283151149,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.453369140625,0.6778576970100403,0.050000000745058,0.047675859183073,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4555969238281,0.9672550559043884,0.1550391912460327,0.6467272639274597,291.45562744140625,290.95001220703125,285.24713134765625,284.62530517578125,291.4987487792969,297.6474304199219,291.458251953125,1.0,0.1838369816541671,1.0,1.0,0.623329758644104,1.0,-0.987155556678772,0.4898106157779693,0.4973449409008026,0.2411585450172424,0.0,0.0,0.0,13.984319686889648,34.0,31.78709983825684,-0.0,78.09832000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719377636909485,0.050000000745058,0.045285914093256,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719377636909485,0.050000000745058,0.0476882457733154,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719377636909485,0.050000000745058,0.035222377628088,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719377636909485,0.050000000745058,0.0476882457733154,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9821041822433472,0.1592632681131363,0.6963483095169067,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,291.4855041503906,297.6268615722656,291.46954345703125,1.0,0.1930583119392395,1.0,1.0,0.6167101263999939,1.0,-1.046784520149231,0.5228719115257263,0.5239126086235046,0.263186365365982,0.0,0.0,0.0,15.04072380065918,25.0,15.915410995483398,-0.0,91.90005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719377636909485,0.050000000745058,0.045285914093256,297.5975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719377636909485,0.050000000745058,0.0476882457733154,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719377636909485,0.050000000745058,0.035222377628088,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676818847656,0.6719377636909485,0.050000000745058,0.0476882457733154,297.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4686584472656,0.9821041822433472,0.1592632681131363,0.6963483095169067,291.4686584472656,290.8500061035156,285.3231201171875,284.701416015625,291.4855041503906,297.6268615722656,291.46954345703125,1.0,0.1930583119392395,1.0,1.0,0.6167101263999939,1.0,-1.046784520149231,0.5228719115257263,0.5239126086235046,0.263186365365982,0.0,0.0,0.0,15.04072380065918,25.0,15.915410995483398,-0.0,91.90005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6665650010108948,0.050000000745058,0.0452974997460842,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6665650010108948,0.050000000745058,0.0477004460990428,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6665650010108948,0.050000000745058,0.0352313891053199,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6665650010108948,0.050000000745058,0.0477004460990428,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.9845768809318542,0.1637420505285263,0.7189432978630066,291.457275390625,290.75,285.3981018066406,284.7762756347656,291.406005859375,297.6119689941406,291.45343017578125,1.0,0.1975788474082946,1.0,1.0,0.6006020903587341,1.0,-1.0739359855651855,0.5464198589324951,0.5275161862373352,0.2816624939441681,0.0,0.0,0.0,15.702592849731444,25.0,-22.83842086791992,-0.0,99.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6665650010108948,0.050000000745058,0.0452974997460842,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6665650010108948,0.050000000745058,0.0477004460990428,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6665650010108948,0.050000000745058,0.0352313891053199,297.5899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4603576660156,0.6665650010108948,0.050000000745058,0.0477004460990428,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.9845768809318542,0.1637420505285263,0.7189432978630066,291.457275390625,290.75,285.3981018066406,284.7762756347656,291.406005859375,297.6119689941406,291.45343017578125,1.0,0.1975788474082946,1.0,1.0,0.6006020903587341,1.0,-1.0739359855651855,0.5464198589324951,0.5275161862373352,0.2816624939441681,0.0,0.0,0.0,15.702592849731444,25.0,-22.83842086791992,-0.0,99.0081787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43975830078125,0.7937920093536377,0.1404042840003967,0.077029213309288,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.441162109375,0.6643944978713989,0.050000000745058,0.0477056205272674,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.441162109375,0.6643944978713989,0.050000000745058,0.0352352112531662,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.441162109375,0.6643944978713989,0.050000000745058,0.0477056205272674,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4365234375,0.9728716015815736,0.166306272149086,0.6975108981132507,291.4364624023437,290.75,285.4369506835937,284.8149108886719,291.3642272949219,297.61944580078125,291.4315185546875,1.0,0.1998511254787445,1.0,1.0,0.5921381711959839,1.0,-1.086303472518921,0.5585655570030212,0.5277379155158997,0.2913787961006164,0.0,0.0,0.0,15.995166778564451,25.0,-42.22932434082031,-0.0,102.3396453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.9270481467247008,0.1391330361366272,0.1230184510350227,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4176330566406,0.7987763285636902,0.1435286998748779,0.0831321850419044,297.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4189758300781,0.7249710559844971,0.1380786746740341,0.0456480532884597,297.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41943359375,0.662960410118103,0.050000000745058,0.0477090924978256,297.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.9276639819145204,0.1694705933332443,0.6155504584312439,291.4137878417969,290.6499938964844,285.4716186523437,284.84930419921875,291.322998046875,297.6244201660156,291.4079284667969,1.0,0.2018457651138305,1.0,1.0,0.5844941139221191,1.0,-1.0981569290161133,0.5702344179153442,0.527922511100769,0.3007592558860779,0.0,0.0,0.0,16.240446090698242,45.0,-57.15279006958008,-0.0,105.53034973144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3849182128906,0.9487128257751464,0.1370374709367752,0.1242500841617584,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3849182128906,0.9567097425460817,0.1444023698568344,0.1338967978954315,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851928710937,0.9379935264587402,0.1385481059551239,0.0937788113951683,297.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3912048339844,0.6745940446853638,0.050000000745058,0.0476818941533565,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854064941406,0.9045467376708984,0.1742877662181854,0.5475239753723145,291.3842468261719,290.6499938964844,285.5076904296875,284.885009765625,291.27691650390625,297.628173828125,291.37725830078125,1.0,0.207716092467308,1.0,1.0,0.5764400959014893,1.0,-1.139185905456543,0.5979019999504089,0.541283905506134,0.3194064795970917,0.0,0.0,0.0,16.086624145507812,45.0,-72.38361358642578,-0.0,114.85655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34893798828125,0.9565870761871338,0.1361561864614486,0.1229967474937439,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486633300781,0.9746480584144592,0.1446302384138107,0.1369537711143493,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.348876953125,0.960105299949646,0.1377985328435897,0.0966652631759643,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.9366083145141602,0.1411164999008178,0.1223937347531318,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.8957079648971558,0.179591879248619,0.5149306654930115,291.34783935546875,290.1499938964844,285.5431823730469,284.9200439453125,291.2212219238281,297.6492919921875,291.33984375,1.0,0.2158683538436889,1.0,1.0,0.565879762172699,1.0,-1.192804932594299,0.6344377398490906,0.5583672523498535,0.3463735580444336,0.0,0.0,0.0,16.43743133544922,65.0,-90.36041259765624,-0.0,129.7151641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9266992807388306,0.1376094222068786,0.1234633028507232,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25128173828125,0.9488397240638732,0.1463181227445602,0.1382759362459182,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.9300341606140136,0.1387707442045211,0.0969163551926612,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.9381521940231324,0.1417270600795745,0.1341940909624099,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9203022122383118,0.1892376691102981,0.6058321595191956,291.2496337890625,289.6499938964844,285.61236572265625,284.9879150390625,291.0877685546875,297.6834411621094,291.23931884765625,1.0,0.2381422221660614,1.0,1.0,0.5447590351104736,1.0,-1.31851065158844,0.7215853333473206,0.5969252586364746,0.4087109863758087,0.0,0.0,0.0,19.48843002319336,85.0,-131.65150451660156,-0.0,173.87339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.251708984375,0.9266992807388306,0.1376094222068786,0.1234633028507232,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25128173828125,0.9488397240638732,0.1463181227445602,0.1382759362459182,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2516174316406,0.9300341606140136,0.1387707442045211,0.0969163551926612,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514953613281,0.9381521940231324,0.1417270600795745,0.1341940909624099,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518920898437,0.9203022122383118,0.1892376691102981,0.6058321595191956,291.2496337890625,289.6499938964844,285.61236572265625,284.9879150390625,291.0877685546875,297.6834411621094,291.23931884765625,1.0,0.2381422221660614,1.0,1.0,0.5447590351104736,1.0,-1.31851065158844,0.7215853333473206,0.5969252586364746,0.4087109863758087,0.0,0.0,0.0,19.48843002319336,85.0,-131.65150451660156,-0.0,173.87339782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.897212564945221,0.1408468782901764,0.1262041479349136,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.9166375398635864,0.1494997143745422,0.1410543918609619,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.8994484543800354,0.1418674737215042,0.0988722518086433,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.9044948816299438,0.1439938694238662,0.1360542476177215,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.9510669708251952,0.1957018822431564,0.7366377711296082,291.1168212890625,289.1499938964844,285.6786499023437,285.0523986816406,290.9320678710937,297.6819152832031,291.1051940917969,1.0,0.2679170072078705,1.0,1.0,0.5236383080482483,1.0,-1.486724019050598,0.8372222185134888,0.6495017409324646,0.4903593361377716,0.0,0.0,0.0,24.107084274291992,105.0,-174.64886474609375,-0.0,247.6008758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.897212564945221,0.1408468782901764,0.1262041479349136,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.9166375398635864,0.1494997143745422,0.1410543918609619,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.8994484543800354,0.1418674737215042,0.0988722518086433,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.9044948816299438,0.1439938694238662,0.1360542476177215,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.9510669708251952,0.1957018822431564,0.7366377711296082,291.1168212890625,289.1499938964844,285.6786499023437,285.0523986816406,290.9320678710937,297.6819152832031,291.1051940917969,1.0,0.2679170072078705,1.0,1.0,0.5236383080482483,1.0,-1.486724019050598,0.8372222185134888,0.6495017409324646,0.4903593361377716,0.0,0.0,0.0,24.107084274291992,105.0,-174.64886474609375,-0.0,247.6008758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655700683594,0.8570052981376648,0.1437978297472,0.1291749775409698,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643493652344,0.8746173977851868,0.153107151389122,0.144595667719841,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.8593182563781738,0.1450833827257156,0.1012980118393898,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8628618717193604,0.1468765884637832,0.138869360089302,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598937988281,0.9620426893234252,0.1985847651958465,0.891882061958313,290.8567810058594,288.6499938964844,285.7415466308594,285.1129455566406,290.4857177734375,297.6451416015625,290.8310852050781,1.0,0.3043012917041778,1.0,1.0,0.4754606783390045,1.0,-1.687275528907776,1.0176421403884888,0.6696334481239319,0.6303715109825134,0.0,0.0,0.0,31.42070579528809,125.0,-357.3860778808594,-0.0,363.0896301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655700683594,0.8570052981376648,0.1437978297472,0.1291749775409698,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643493652344,0.8746173977851868,0.153107151389122,0.144595667719841,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.8593182563781738,0.1450833827257156,0.1012980118393898,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.8628618717193604,0.1468765884637832,0.138869360089302,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8598937988281,0.9620426893234252,0.1985847651958465,0.891882061958313,290.8567810058594,288.6499938964844,285.7415466308594,285.1129455566406,290.4857177734375,297.6451416015625,290.8310852050781,1.0,0.3043012917041778,1.0,1.0,0.4754606783390045,1.0,-1.687275528907776,1.0176421403884888,0.6696334481239319,0.6303715109825134,0.0,0.0,0.0,31.42070579528809,125.0,-357.3860778808594,-0.0,363.0896301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.7150743007659912,0.1449277400970459,0.1316151320934295,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4532470703125,0.7306203246116638,0.155793085694313,0.1484377831220626,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45465087890625,0.7177815437316895,0.1468345820903778,0.1035724654793739,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4543151855469,0.7208614945411682,0.148986279964447,0.1421364992856979,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4478759765625,0.7919259071350098,0.1991339772939682,0.9007057547569275,290.4437255859375,288.1499938964844,285.8006286621094,285.1690673828125,289.9259338378906,297.5888977050781,290.4101867675781,1.0,0.3365896046161651,1.0,1.0,0.4272830486297607,1.0,-1.712080478668213,1.116085648536682,0.5959948301315308,0.7234776020050049,0.0,0.0,0.0,58.82020950317383,113.0,-538.9158325195312,-0.0,456.5953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4549560546875,0.7150743007659912,0.1449277400970459,0.1316151320934295,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4532470703125,0.7306203246116638,0.155793085694313,0.1484377831220626,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45465087890625,0.7177815437316895,0.1468345820903778,0.1035724654793739,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4543151855469,0.7208614945411682,0.148986279964447,0.1421364992856979,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4478759765625,0.7919259071350098,0.1991339772939682,0.9007057547569275,290.4437255859375,288.1499938964844,285.8006286621094,285.1690673828125,289.9259338378906,297.5888977050781,290.4101867675781,1.0,0.3365896046161651,1.0,1.0,0.4272830486297607,1.0,-1.712080478668213,1.116085648536682,0.5959948301315308,0.7234776020050049,0.0,0.0,0.0,58.82020950317383,113.0,-538.9158325195312,-0.0,456.5953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124328613281,0.6888238787651062,0.1450002491474151,0.1321833580732345,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2104187011719,0.7071812152862549,0.1568512916564941,0.1499124467372894,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120361328125,0.6922983527183533,0.147295743227005,0.1042712852358818,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21160888671875,0.6960980296134949,0.1497931480407714,0.1433630436658859,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20477294921875,0.7633129954338074,0.199169784784317,0.9030924439430236,290.2002868652344,288.1499938964844,285.8285522460937,285.1952819824219,289.6278991699219,297.5610656738281,290.1640319824219,1.0,0.3468154370784759,1.0,1.0,0.4031942486763,1.0,-1.7197153568267822,1.1660583019256592,0.553657054901123,0.7717947959899902,0.0,0.0,0.0,68.75946044921875,113.0,-611.9639892578125,-0.0,490.3538208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9441223144531,0.6728844046592712,0.1448227167129516,0.1324042081832885,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.941650390625,0.6924049854278564,0.1577401906251907,0.1511146128177642,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.943603515625,0.6768834590911865,0.1475309878587722,0.1047229096293449,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.94305419921875,0.6811790466308594,0.1504490375518798,0.1443363726139068,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.93536376953125,0.7470315098762512,0.1990224421024322,0.9041818976402284,289.9301452636719,287.6499938964844,285.8553771972656,285.22021484375,289.2702941894531,297.533203125,289.8879699707031,1.0,0.3541914522647857,1.0,1.0,0.3745708465576172,1.0,-1.7244465351104736,1.2240349054336548,0.5004116296768188,0.828673779964447,0.0,0.0,0.0,75.96513366699219,101.0,-697.3704833984375,-0.0,514.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.315185546875,0.6561664938926697,0.1437428444623947,0.1319654732942581,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118591308594,0.678166925907135,0.1589730232954025,0.1527839004993438,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143615722656,0.6612299084663391,0.1473141610622406,0.1049780771136283,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.6667635440826416,0.1512626707553863,0.145595371723175,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.30517578125,0.730650782585144,0.1980987340211868,0.902580499649048,289.2992248535156,287.1499938964844,285.90533447265625,285.26580810546875,288.53875732421875,297.4765319824219,289.2524719238281,1.0,0.3620120584964752,1.0,1.0,0.3173240423202514,1.0,-1.7258262634277344,1.3368017673492432,0.3890244662761688,0.9409139156341552,0.0,0.0,0.0,84.36898040771484,89.0,-840.8455810546875,-0.0,540.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.315185546875,0.6561664938926697,0.1437428444623947,0.1319654732942581,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3118591308594,0.678166925907135,0.1589730232954025,0.1527839004993438,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143615722656,0.6612299084663391,0.1473141610622406,0.1049780771136283,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135070800781,0.6667635440826416,0.1512626707553863,0.145595371723175,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.30517578125,0.730650782585144,0.1980987340211868,0.902580499649048,289.2992248535156,287.1499938964844,285.90533447265625,285.26580810546875,288.53875732421875,297.4765319824219,289.2524719238281,1.0,0.3620120584964752,1.0,1.0,0.3173240423202514,1.0,-1.7258262634277344,1.3368017673492432,0.3890244662761688,0.9409139156341552,0.0,0.0,0.0,84.36898040771484,89.0,-840.8455810546875,-0.0,540.2808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6589660644531,0.6497609615325928,0.141928344964981,0.1305697113275528,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65509033203125,0.6749666929244995,0.1595776975154876,0.153593435883522,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6579284667969,0.6559863090515137,0.1463429927825927,0.104486770927906,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.6631817817687988,0.1515156775712967,0.146050676703453,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488037109375,0.7248849272727966,0.196405217051506,0.8962649703025818,288.642822265625,287.25,285.95001220703125,285.3053894042969,287.85919189453125,297.4193115234375,288.59649658203125,1.0,0.3629352748394012,1.0,1.0,0.2600772380828857,1.0,-1.7175017595291138,1.4349172115325928,0.2825845777988434,1.0405123233795166,0.0,0.0,0.0,86.67101287841797,77.0,-892.3070678710938,-0.0,541.7816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6589660644531,0.6497609615325928,0.141928344964981,0.1305697113275528,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.65509033203125,0.6749666929244995,0.1595776975154876,0.153593435883522,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6579284667969,0.6559863090515137,0.1463429927825927,0.104486770927906,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.65679931640625,0.6631817817687988,0.1515156775712967,0.146050676703453,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488037109375,0.7248849272727966,0.196405217051506,0.8962649703025818,288.642822265625,287.25,285.95001220703125,285.3053894042969,287.85919189453125,297.4193115234375,288.59649658203125,1.0,0.3629352748394012,1.0,1.0,0.2600772380828857,1.0,-1.7175017595291138,1.4349172115325928,0.2825845777988434,1.0405123233795166,0.0,0.0,0.0,86.67101287841797,77.0,-892.3070678710938,-0.0,541.7816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.068359375,0.6488286256790161,0.1395294666290283,0.1284937858581543,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06463623046875,0.6777044534683228,0.1593616604804992,0.1535552591085434,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672912597656,0.6563372611999512,0.1447301059961319,0.1034360751509666,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0661315917969,0.6654615998268127,0.1511024236679077,0.1457908600568771,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0597229003906,0.7248715162277222,0.193914994597435,0.8857994079589844,288.0546569824219,287.3500061035156,285.9911804199219,285.3408508300781,287.363525390625,297.3616638183594,288.0161437988281,1.0,0.3589988946914673,1.0,1.0,0.2113294601440429,1.0,-1.700830101966858,1.497886300086975,0.2029437571763992,1.1067887544631958,0.0,0.0,0.0,84.79833984375,65.0,-815.40673828125,-0.0,525.7151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.068359375,0.6488286256790161,0.1395294666290283,0.1284937858581543,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06463623046875,0.6777044534683228,0.1593616604804992,0.1535552591085434,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0672912597656,0.6563372611999512,0.1447301059961319,0.1034360751509666,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0661315917969,0.6654615998268127,0.1511024236679077,0.1457908600568771,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0597229003906,0.7248715162277222,0.193914994597435,0.8857994079589844,288.0546569824219,287.3500061035156,285.9911804199219,285.3408508300781,287.363525390625,297.3616638183594,288.0161437988281,1.0,0.3589988946914673,1.0,1.0,0.2113294601440429,1.0,-1.700830101966858,1.497886300086975,0.2029437571763992,1.1067887544631958,0.0,0.0,0.0,84.79833984375,65.0,-815.40673828125,-0.0,525.7151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796813964844,0.6517123579978943,0.136827751994133,0.1259513795375824,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.6843889355659485,0.1584797799587249,0.1526781320571899,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.6606224179267883,0.1427554041147232,0.1019713208079338,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774841308594,0.6715871691703796,0.1500523388385772,0.144754558801651,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722961425781,0.7288150787353516,0.1909073144197464,0.8719307780265808,287.56805419921875,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.3138122558594,287.5358581542969,1.0,0.3515339493751526,1.0,1.0,0.1625816822052002,1.0,-1.6770737171173096,1.5381901264190674,0.1388835161924362,1.1518906354904177,0.0,0.0,0.0,80.10691833496094,53.0,-697.404541015625,-0.0,497.4182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5796813964844,0.6517123579978943,0.136827751994133,0.1259513795375824,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.6843889355659485,0.1584797799587249,0.1526781320571899,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.6606224179267883,0.1427554041147232,0.1019713208079338,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774841308594,0.6715871691703796,0.1500523388385772,0.144754558801651,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722961425781,0.7288150787353516,0.1909073144197464,0.8719307780265808,287.56805419921875,287.45001220703125,286.03106689453125,285.37457275390625,286.9775390625,297.3138122558594,287.5358581542969,1.0,0.3515339493751526,1.0,1.0,0.1625816822052002,1.0,-1.6770737171173096,1.5381901264190674,0.1388835161924362,1.1518906354904177,0.0,0.0,0.0,80.10691833496094,53.0,-697.404541015625,-0.0,497.4182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562316894531,0.6547995209693909,0.1354820132255554,0.1246240511536598,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.352294921875,0.6894544959068298,0.1579313427209854,0.1520704925060272,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.35504150390625,0.664502739906311,0.1417615860700607,0.1011887043714523,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3536682128906,0.6763266324996948,0.1494220048189163,0.1440683305263519,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34814453125,0.7324406504631042,0.1893607228994369,0.8644816875457764,287.3433837890625,287.45001220703125,286.050537109375,285.3908386230469,286.6929931640625,297.2929382324219,287.3056030273437,1.0,0.34681236743927,1.0,1.0,0.1382077932357788,1.0,-1.6640431880950928,1.572558045387268,0.0914850383996963,1.1888093948364258,0.0,0.0,0.0,76.91000366210938,53.0,-688.7860107421875,-0.0,480.4543151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6589548587799072,0.1341283768415451,0.1232873573899269,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.6955990791320801,0.1573104411363601,0.1513868123292923,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.6695036888122559,0.1407515555620193,0.1003914102911949,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.6821461319923401,0.1487234234809875,0.1433091163635254,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.7371057868003845,0.1877726763486862,0.8568377494812012,287.11346435546875,287.54998779296875,286.0697326660156,285.4066772460937,286.6619567871094,297.2734069824219,287.0917358398437,1.0,0.3415587246417999,1.0,1.0,0.1385170817375183,1.0,-1.6505720615386963,1.563227891921997,0.0873441845178604,1.1823102235794067,0.0,0.0,0.0,73.31007385253906,41.0,-602.5733642578125,-0.0,462.2505493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.6722299456596375,0.1319546699523925,0.1208528503775596,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.712511420249939,0.1563469916582107,0.1500514894723892,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.6845834851264954,0.1392020881175995,0.098951555788517,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.698601245880127,0.1475951075553894,0.141821801662445,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.7512461543083191,0.1850286424160003,0.8422835469245911,286.9320983886719,287.6499938964844,286.1072998046875,285.4372863769531,286.69805908203125,297.242431640625,286.9229736328125,1.0,0.3298189043998718,1.0,1.0,0.1391356736421585,1.0,-1.6250543594360352,1.5387455224990845,0.0863089114427566,1.1631290912628174,0.0,0.0,0.0,64.92684173583984,29.0,-321.49957275390625,-0.0,424.1638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9355773925781,0.6722299456596375,0.1319546699523925,0.1208528503775596,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93438720703125,0.712511420249939,0.1563469916582107,0.1500514894723892,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351806640625,0.6845834851264954,0.1392020881175995,0.098951555788517,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9347839355469,0.698601245880127,0.1475951075553894,0.141821801662445,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.933349609375,0.7512461543083191,0.1850286424160003,0.8422835469245911,286.9320983886719,287.6499938964844,286.1072998046875,285.4372863769531,286.69805908203125,297.242431640625,286.9229736328125,1.0,0.3298189043998718,1.0,1.0,0.1391356736421585,1.0,-1.6250543594360352,1.5387455224990845,0.0863089114427566,1.1631290912628174,0.0,0.0,0.0,64.92684173583984,29.0,-321.49957275390625,-0.0,424.1638488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.6959838271141052,0.1306758373975753,0.1191567331552505,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.7366857528686523,0.1560097634792328,0.1492100954055786,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.7098484635353088,0.1384316682815551,0.0980082377791404,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.7236194610595703,0.1470744311809539,0.1408109217882156,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.7761293649673462,0.1831121146678924,0.8310055136680603,286.847412109375,287.75,286.14385986328125,285.46649169921875,286.7354736328125,297.22369384765625,286.8432922363281,1.0,0.3170289397239685,1.0,1.0,0.1397542506456375,1.0,-1.6061172485351562,1.5202606916427612,0.085856519639492,1.1485538482666016,0.0,0.0,0.0,55.13090515136719,25.0,-158.53489685058594,-0.0,386.8330383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.6959838271141052,0.1306758373975753,0.1191567331552505,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8484191894531,0.7366857528686523,0.1560097634792328,0.1492100954055786,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84881591796875,0.7098484635353088,0.1384316682815551,0.0980082377791404,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.7236194610595703,0.1470744311809539,0.1408109217882156,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84796142578125,0.7761293649673462,0.1831121146678924,0.8310055136680603,286.847412109375,287.75,286.14385986328125,285.46649169921875,286.7354736328125,297.22369384765625,286.8432922363281,1.0,0.3170289397239685,1.0,1.0,0.1397542506456375,1.0,-1.6061172485351562,1.5202606916427612,0.085856519639492,1.1485538482666016,0.0,0.0,0.0,55.13090515136719,25.0,-158.53489685058594,-0.0,386.8330383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.7237427830696106,0.1302480548620224,0.1182476803660392,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.766204833984375,0.1563587635755539,0.1490257978439331,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328918457031,0.737130880355835,0.1383846998214721,0.0975928902626037,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.7514474987983704,0.1472214311361313,0.1404414027929306,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.807148814201355,0.1820490062236786,0.8236064910888672,286.93731689453125,287.8500061035156,286.1795654296875,285.49444580078125,287.0844421386719,297.215087890625,286.9509582519531,1.0,0.3065131306648254,1.0,1.0,0.1691419631242752,1.0,-1.594973921775818,1.463141918182373,0.1318319737911224,1.09388530254364,0.0,0.0,0.0,46.675079345703125,25.0,99.35459899902344,-0.0,357.8661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.7237427830696106,0.1302480548620224,0.1182476803660392,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9341125488281,0.766204833984375,0.1563587635755539,0.1490257978439331,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9328918457031,0.737130880355835,0.1383846998214721,0.0975928902626037,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9335327148437,0.7514474987983704,0.1472214311361313,0.1404414027929306,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.807148814201355,0.1820490062236786,0.8236064910888672,286.93731689453125,287.8500061035156,286.1795654296875,285.49444580078125,287.0844421386719,297.215087890625,286.9509582519531,1.0,0.3065131306648254,1.0,1.0,0.1691419631242752,1.0,-1.594973921775818,1.463141918182373,0.1318319737911224,1.09388530254364,0.0,0.0,0.0,46.675079345703125,25.0,99.35459899902344,-0.0,357.8661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.7526524662971497,0.1307750791311264,0.118283674120903,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068420410156,0.800778329372406,0.1575550585985183,0.1497117578983307,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.7679897546768188,0.1391664296388626,0.0978160724043846,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.7843232154846191,0.1481898427009582,0.1409174352884292,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081848144531,0.8388723134994507,0.1819949597120285,0.8210930228233337,287.1101989746094,287.95001220703125,286.2144775390625,285.521240234375,287.337646484375,297.2159729003906,287.12518310546875,1.0,0.2991965115070343,1.0,1.0,0.1985296756029129,1.0,-1.59365713596344,1.429748296737671,0.1639088541269302,1.0608389377593994,0.0,0.0,0.0,40.15054321289063,25.0,211.26788330078125,-0.0,339.4370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
