time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.7526524662971497,0.1307750791311264,0.118283674120903,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068420410156,0.800778329372406,0.1575550585985183,0.1497117578983307,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.7679897546768188,0.1391664296388626,0.0978160724043846,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.7843232154846191,0.1481898427009582,0.1409174352884292,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1081848144531,0.8388723134994507,0.1819949597120285,0.8210930228233337,287.1101989746094,287.95001220703125,286.2144775390625,285.521240234375,287.337646484375,297.2159729003906,287.12518310546875,1.0,0.2991965115070343,1.0,1.0,0.1985296756029129,1.0,-1.59365713596344,1.429748296737671,0.1639088541269302,1.0608389377593994,0.0,0.0,0.0,40.15054321289063,25.0,211.26788330078125,-0.0,339.4370422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073669433594,0.7692386507987976,0.1312971264123916,0.1185734868049621,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2096862792969,0.8188868761062622,0.1584015935659408,0.1503266543149948,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20819091796875,0.7855919599533081,0.1397896260023117,0.0981184542179107,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.208984375,0.802631139755249,0.1489161700010299,0.1414207965135574,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.211181640625,0.856249988079071,0.1822581589221954,0.8213353753089905,287.2135009765625,287.95001220703125,286.2316589355469,285.53424072265625,287.4787292480469,297.2182312011719,287.23052978515625,1.0,0.2964949905872345,1.0,1.0,0.2132235318422317,1.0,-1.5959994792938232,1.413548707962036,0.1824508160352707,1.044203519821167,0.0,0.0,0.0,37.457618713378906,25.0,254.7617034912109,-0.0,333.2699584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3210754394531,0.7875859141349792,0.1319754123687744,0.1190184354782104,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3235778808594,0.8371387720108032,0.1593969017267227,0.1510976552963256,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32196044921875,0.8046167492866516,0.1405506730079651,0.0985284969210624,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3227844238281,0.8212434649467468,0.1497874408960342,0.1420765668153762,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3251342773437,0.8755519390106201,0.1826924234628677,0.8224262595176697,287.3275756835937,288.04998779296875,286.24871826171875,285.5469970703125,287.6141967773437,297.2216186523437,287.345458984375,1.0,0.2943395376205444,1.0,1.0,0.2260254621505737,1.0,-1.6000467538833618,1.3997522592544556,0.2002945244312286,1.0296128988265991,0.0,0.0,0.0,35.05906295776367,25.0,287.4861755371094,-0.0,328.7338256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8277185559272766,0.133719727396965,0.1203075349330902,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8800759315490723,0.1617786139249801,0.1530544310808181,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441478610038757,0.1424330770969391,0.0996329486370086,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8618144989013672,0.1519110798835754,0.1437930464744568,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.92165207862854,0.1840039044618606,0.8268325924873352,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5940856933594,1.0,0.2914522588253021,1.0,1.0,0.2516293227672577,1.0,-1.612617254257202,1.3727155923843384,0.2399017065763473,1.0000672340393066,0.0,0.0,0.0,30.99375343322754,25.0,336.8780517578125,-0.0,323.8069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56671142578125,0.8277185559272766,0.133719727396965,0.1203075349330902,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56951904296875,0.8800759315490723,0.1617786139249801,0.1530544310808181,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677185058594,0.8441478610038757,0.1424330770969391,0.0996329486370086,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8618144989013672,0.1519110798835754,0.1437930464744568,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711669921875,0.92165207862854,0.1840039044618606,0.8268325924873352,287.5739440917969,288.1499938964844,286.2823791503906,285.57183837890625,287.9024658203125,297.2315368652344,287.5940856933594,1.0,0.2914522588253021,1.0,1.0,0.2516293227672577,1.0,-1.612617254257202,1.3727155923843384,0.2399017065763473,1.0000672340393066,0.0,0.0,0.0,30.99375343322754,25.0,336.8780517578125,-0.0,323.8069152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755426406860352,0.135915607213974,0.1220408454537391,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380232095718384,0.1646328121423721,0.1554948538541793,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945132493972778,0.1447529345750808,0.1010690480470657,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.915358066558838,0.154493898153305,0.1459808349609375,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.9788737297058104,0.1858416646718979,0.8337918519973755,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445983886719,287.874755859375,1.0,0.2901645302772522,1.0,1.0,0.2772331833839416,1.0,-1.63033127784729,1.3452672958374023,0.2850640118122101,0.969039797782898,0.0,0.0,0.0,27.69430351257324,25.0,381.4285278320313,-0.0,323.47442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84454345703125,0.8755426406860352,0.135915607213974,0.1220408454537391,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.9380232095718384,0.1646328121423721,0.1554948538541793,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8456420898437,0.8945132493972778,0.1447529345750808,0.1010690480470657,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466796875,0.915358066558838,0.154493898153305,0.1459808349609375,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.849365234375,0.9788737297058104,0.1858416646718979,0.8337918519973755,287.8524780273437,288.25,286.31561279296875,285.5959167480469,288.21728515625,297.2445983886719,287.874755859375,1.0,0.2901645302772522,1.0,1.0,0.2772331833839416,1.0,-1.63033127784729,1.3452672958374023,0.2850640118122101,0.969039797782898,0.0,0.0,0.0,27.69430351257324,25.0,381.4285278320313,-0.0,323.47442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945856094360352,0.13843934237957,0.1242196336388588,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604212045669556,0.1678597033023834,0.1584357321262359,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147064685821532,0.1474127918481826,0.1028526276350021,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9381420016288756,0.1574365794658661,0.1486566364765167,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.988764226436615,0.1883156448602676,0.8253978490829468,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.2597961425781,288.1281433105469,1.0,0.2893889248371124,1.0,1.0,0.2913927435874939,1.0,-1.6317200660705566,1.3215574026107788,0.3101627230644226,0.9452731013298036,0.0,0.0,0.0,26.879392623901367,28.0,348.7786865234375,-0.0,321.8749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1053771972656,0.8945856094360352,0.13843934237957,0.1242196336388588,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1077575683594,0.9604212045669556,0.1678597033023834,0.1584357321262359,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.9147064685821532,0.1474127918481826,0.1028526276350021,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1070251464844,0.9381420016288756,0.1574365794658661,0.1486566364765167,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087951660156,0.988764226436615,0.1883156448602676,0.8253978490829468,288.1112670898437,288.3500061035156,286.3484802246094,285.6192932128906,288.4181213378906,297.2597961425781,288.1281433105469,1.0,0.2893889248371124,1.0,1.0,0.2913927435874939,1.0,-1.6317200660705566,1.3215574026107788,0.3101627230644226,0.9452731013298036,0.0,0.0,0.0,26.879392623901367,28.0,348.7786865234375,-0.0,321.8749694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965517282485962,0.1410840302705764,0.1265768855810165,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630067944526672,0.1713354140520095,0.1616678684949875,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.916992962360382,0.1502722203731537,0.1048203110694885,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407610297203064,0.1606146991252899,0.1516120284795761,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819319248199464,0.19170543551445,0.8153491616249084,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136779785156,297.2750244140625,288.345703125,1.0,0.2898380756378174,1.0,1.0,0.3055523037910461,1.0,-1.6323195695877075,1.2971051931381226,0.3352143466472626,0.9206539392471312,0.0,0.0,0.0,27.10334014892578,31.0,315.50421142578125,-0.0,322.75018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3241271972656,0.8965517282485962,0.1410840302705764,0.1265768855810165,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32635498046875,0.9630067944526672,0.1713354140520095,0.1616678684949875,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.916992962360382,0.1502722203731537,0.1048203110694885,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3256530761719,0.9407610297203064,0.1606146991252899,0.1516120284795761,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3269958496094,0.9819319248199464,0.19170543551445,0.8153491616249084,288.3294982910156,288.45001220703125,286.3811340332031,285.6421203613281,288.6136779785156,297.2750244140625,288.345703125,1.0,0.2898380756378174,1.0,1.0,0.3055523037910461,1.0,-1.6323195695877075,1.2971051931381226,0.3352143466472626,0.9206539392471312,0.0,0.0,0.0,27.10334014892578,31.0,315.50421142578125,-0.0,322.75018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43115234375,0.8971517086029053,0.1424489170312881,0.1277935802936554,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9639484882354736,0.1731633692979812,0.1633716374635696,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.9177658557891846,0.1517700105905532,0.1058541536331176,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.9416982531547546,0.1622867286205291,0.1531712412834167,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.978685736656189,0.1936382502317428,0.8124637603759766,288.4363708496094,288.45001220703125,286.3973693847656,285.6533508300781,288.7146301269531,297.2832946777344,288.4524230957031,1.0,0.2905358076095581,1.0,1.0,0.3126321136951446,1.0,-1.6354734897613523,1.286634087562561,0.3488393425941467,0.9095167517662048,0.0,0.0,0.0,27.30150604248047,31.0,306.8645935058594,-0.0,324.86553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.8976095914840698,0.1438416540622711,0.1290374994277954,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297241210937,0.9647657871246338,0.1750421971082687,0.1651291996240615,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.52862548828125,0.9183979034423828,0.1533029079437255,0.1069171205163002,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292053222656,0.9425016045570374,0.1640046685934066,0.1547795385122299,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5299987792969,0.9756320714950562,0.1956828385591507,0.810824453830719,288.5318908691406,288.54998779296875,286.41363525390625,285.6644897460937,288.7481689453125,297.2919311523437,288.5428466796875,1.0,0.2915307581424713,1.0,1.0,0.3131231963634491,1.0,-1.6403132677078247,1.2883979082107544,0.3519153296947479,0.9102265238761902,0.0,0.0,0.0,27.55028915405273,34.0,270.0293884277344,-0.0,327.9994506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982381224632263,0.146577849984169,0.1315259039402008,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.966158926486969,0.1787912845611572,0.1686928570270538,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193313121795654,0.1563094556331634,0.1090441420674324,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438424706459044,0.1674249470233917,0.1580353677272796,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.970731258392334,0.1998519301414489,0.8117681741714478,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087463378906,288.6558837890625,1.0,0.294379860162735,1.0,1.0,0.3141053318977356,1.0,-1.655171036720276,1.297075271606445,0.3580958247184753,0.915707230567932,0.0,0.0,0.0,28.175806045532227,37.0,183.7374267578125,-0.0,337.34283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461486816406,0.8982381224632263,0.146577849984169,0.1315259039402008,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6471862792969,0.966158926486969,0.1787912845611572,0.1686928570270538,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6465148925781,0.9193313121795654,0.1563094556331634,0.1090441420674324,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6468811035156,0.9438424706459044,0.1674249470233917,0.1580353677272796,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64727783203125,0.970731258392334,0.1998519301414489,0.8117681741714478,288.64849853515625,288.6499938964844,286.44610595703125,285.68658447265625,288.7968139648437,297.3087463378906,288.6558837890625,1.0,0.294379860162735,1.0,1.0,0.3141053318977356,1.0,-1.655171036720276,1.297075271606445,0.3580958247184753,0.915707230567932,0.0,0.0,0.0,28.175806045532227,37.0,183.7374267578125,-0.0,337.34283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987032175064087,0.1491974741220474,0.1339145600795745,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674340486526488,0.1824401468038559,0.1721779704093933,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.920021116733551,0.1591655611991882,0.1110728308558464,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450449347496032,0.1707393825054168,0.1612066179513931,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9682020545005798,0.2038822472095489,0.8187000155448914,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.84881591796875,297.3247375488281,288.7429504394531,1.0,0.2983169853687286,1.0,1.0,0.3150874972343445,1.0,-1.676784873008728,1.310438871383667,0.3663460314273834,0.9244499802589417,0.0,0.0,0.0,28.94468116760254,55.0,135.32260131835938,-0.0,350.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7351989746094,0.8987032175064087,0.1491974741220474,0.1339145600795745,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9674340486526488,0.1824401468038559,0.1721779704093933,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7354736328125,0.920021116733551,0.1591655611991882,0.1110728308558464,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7357788085937,0.9450449347496032,0.1707393825054168,0.1612066179513931,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.9682020545005798,0.2038822472095489,0.8187000155448914,288.7370300292969,288.75,286.4786682128906,285.7084350585937,288.84881591796875,297.3247375488281,288.7429504394531,1.0,0.2983169853687286,1.0,1.0,0.3150874972343445,1.0,-1.676784873008728,1.310438871383667,0.3663460314273834,0.9244499802589417,0.0,0.0,0.0,28.94468116760254,55.0,135.32260131835938,-0.0,350.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980599641799927,0.1517625749111175,0.1362401992082595,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.9675352573394777,0.1860232055187225,0.1755888313055038,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193984866142272,0.1619604676961898,0.1130392327904701,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449454545974731,0.173989787697792,0.1643023341894149,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785133004188538,0.2072269916534423,0.8631131649017334,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.3357238769531,288.8171081542969,1.0,0.3102040588855743,1.0,1.0,0.3148081302642822,1.0,-1.7430267333984375,1.357216715812683,0.3858100473880768,0.956793487071991,0.0,0.0,0.0,30.738037109375,58.0,111.55712127685548,-0.0,392.4778747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.8980599641799927,0.1517625749111175,0.1362401992082595,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.810546875,0.9675352573394777,0.1860232055187225,0.1755888313055038,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81005859375,0.9193984866142272,0.1619604676961898,0.1130392327904701,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8103332519531,0.9449454545974731,0.173989787697792,0.1643023341894149,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8106689453125,0.9785133004188538,0.2072269916534423,0.8631131649017334,288.8115234375,288.8500061035156,286.51141357421875,285.730224609375,288.9073181152344,297.3357238769531,288.8171081542969,1.0,0.3102040588855743,1.0,1.0,0.3148081302642822,1.0,-1.7430267333984375,1.357216715812683,0.3858100473880768,0.956793487071991,0.0,0.0,0.0,30.738037109375,58.0,111.55712127685548,-0.0,392.4778747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8986004590988159,0.1541714370250702,0.1384542286396026,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.968877136707306,0.1894509643316269,0.178880363702774,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.920262575149536,0.1646698564291,0.1149543449282646,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462608098983764,0.1771137118339538,0.1672989726066589,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.990746259689331,0.2090305685997009,0.9148967862129213,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9677124023437,297.3363952636719,288.88934326171875,1.0,0.3225347399711609,1.0,1.0,0.3145287334918976,1.0,-1.8177282810211184,1.4096299409866333,0.4080983400344848,0.9934184551239014,0.0,0.0,0.0,32.71329498291016,61.0,101.2049560546875,-0.0,442.9323425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8827819824219,0.8986004590988159,0.1541714370250702,0.1384542286396026,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.88348388671875,0.968877136707306,0.1894509643316269,0.178880363702774,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8830261230469,0.920262575149536,0.1646698564291,0.1149543449282646,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8832702636719,0.9462608098983764,0.1771137118339538,0.1672989726066589,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8836975097656,0.990746259689331,0.2090305685997009,0.9148967862129213,288.8843994140625,288.95001220703125,286.5444641113281,285.7520446777344,288.9677124023437,297.3363952636719,288.88934326171875,1.0,0.3225347399711609,1.0,1.0,0.3145287334918976,1.0,-1.8177282810211184,1.4096299409866333,0.4080983400344848,0.9934184551239014,0.0,0.0,0.0,32.71329498291016,61.0,101.2049560546875,-0.0,442.9323425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.916748046875,0.8972882628440857,0.1553135216236114,0.139505997300148,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9174194335937,0.9679167866706848,0.1910910159349441,0.1804630011320114,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169921875,0.9189571738243104,0.1659999936819076,0.115894503891468,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.917236328125,0.9451277256011964,0.1786181479692459,0.1687486618757248,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9176940917969,0.994936227798462,0.2094354629516601,0.9410920739173888,288.9183349609375,288.95001220703125,286.5611267089844,285.76300048828125,288.9969482421875,297.3350524902344,288.9230651855469,1.0,0.3288542032241821,1.0,1.0,0.3143890500068664,1.0,-1.8547343015670776,1.4354939460754397,0.4192403554916382,1.011452078819275,0.0,0.0,0.0,33.82956314086914,61.0,97.04988861083984,-0.0,469.9482116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9507751464844,0.8487202525138855,0.1563674062490463,0.1406656503677368,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515075683594,0.910251796245575,0.1926210522651672,0.182144358754158,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.8674367070198059,0.1672528535127639,0.1169324964284896,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9512939453125,0.8891854286193848,0.1800217181444168,0.1703068017959594,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9517517089844,0.9415566325187684,0.2096950411796569,0.94334077835083,288.95245361328125,289.04998779296875,286.5779113769531,285.77398681640625,289.0276184082031,297.3341369628906,288.95721435546875,1.0,0.3340109586715698,1.0,1.0,0.3156222701072693,1.0,-1.859443545341492,1.4362380504608154,0.4232055246829986,1.0124894380569458,0.0,0.0,0.0,38.55099105834961,64.0,95.17728424072266,-0.0,489.1263732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163269042969,0.8105600476264954,0.1584926694631576,0.1427837610244751,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169677734375,0.8662602305412292,0.1955918818712234,0.1852050870656967,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.8280558586120605,0.1697006672620773,0.1188242807984352,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.8473786115646362,0.1827461123466491,0.1731346100568771,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.8888435959815979,0.2105699777603149,0.9478517174720764,289.017822265625,289.1499938964844,286.6118469238281,285.7962341308594,289.0912780761719,297.3338928222656,289.02215576171875,1.0,0.3433913290500641,1.0,1.0,0.3180887103080749,1.0,-1.8817838430404663,1.4466865062713623,0.4350972473621368,1.0170897245407104,0.0,0.0,0.0,44.94728088378906,67.0,91.79403686523438,-0.0,523.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0163269042969,0.8105600476264954,0.1584926694631576,0.1427837610244751,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169677734375,0.8662602305412292,0.1955918818712234,0.1852050870656967,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0165405273437,0.8280558586120605,0.1697006672620773,0.1188242807984352,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01678466796875,0.8473786115646362,0.1827461123466491,0.1731346100568771,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.8888435959815979,0.2105699777603149,0.9478517174720764,289.017822265625,289.1499938964844,286.6118469238281,285.7962341308594,289.0912780761719,297.3338928222656,289.02215576171875,1.0,0.3433913290500641,1.0,1.0,0.3180887103080749,1.0,-1.8817838430404663,1.4466865062713623,0.4350972473621368,1.0170897245407104,0.0,0.0,0.0,44.94728088378906,67.0,91.79403686523438,-0.0,523.1053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0817565917969,0.7849805355072021,0.1606659740209579,0.1449145972728729,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823974609375,0.8405399322509766,0.1985153704881668,0.188173696398735,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0820007324219,0.8035155534744263,0.1720888763666153,0.1206486374139785,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.8229906558990479,0.1854125559329986,0.1758648306131363,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08258056640625,0.8586695790290833,0.2117567807435989,0.9538182616233826,289.0832214355469,289.25,286.6464538574219,285.81884765625,289.1557922363281,297.33502197265625,289.0875244140625,1.0,0.3513453602790832,1.0,1.0,0.3205551505088806,1.0,-1.900540351867676,1.454416275024414,0.4461240470409393,1.0207154750823977,0.0,0.0,0.0,50.60564804077149,55.0,91.09346771240234,-0.0,554.2979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0817565917969,0.7849805355072021,0.1606659740209579,0.1449145972728729,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0823974609375,0.8405399322509766,0.1985153704881668,0.188173696398735,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0820007324219,0.8035155534744263,0.1720888763666153,0.1206486374139785,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08221435546875,0.8229906558990479,0.1854125559329986,0.1758648306131363,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.08258056640625,0.8586695790290833,0.2117567807435989,0.9538182616233826,289.0832214355469,289.25,286.6464538574219,285.81884765625,289.1557922363281,297.33502197265625,289.0875244140625,1.0,0.3513453602790832,1.0,1.0,0.3205551505088806,1.0,-1.900540351867676,1.454416275024414,0.4461240470409393,1.0207154750823977,0.0,0.0,0.0,50.60564804077149,55.0,91.09346771240234,-0.0,554.2979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612243652344,0.7908169031143188,0.1629342883825302,0.1469042748212814,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.8465851545333862,0.2014893889427185,0.1909419298171997,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615295410156,0.8094111680984497,0.1745015829801559,0.1223073825240135,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618347167969,0.8286811113357544,0.1881110966205597,0.1783786118030548,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.8627206087112427,0.213182732462883,0.9598391056060792,289.1631774902344,289.3500061035156,286.6817626953125,285.84197998046875,289.2553100585937,297.3367919921875,289.1690368652344,1.0,0.3532566726207733,1.0,1.0,0.3262034058570862,1.0,-1.9184950590133667,1.4549891948699951,0.4635058641433716,1.017391800880432,0.0,0.0,0.0,50.61384582519531,43.0,110.62091064453124,-0.0,567.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1612243652344,0.7908169031143188,0.1629342883825302,0.1469042748212814,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.8465851545333862,0.2014893889427185,0.1909419298171997,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615295410156,0.8094111680984497,0.1745015829801559,0.1223073825240135,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618347167969,0.8286811113357544,0.1881110966205597,0.1783786118030548,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.8627206087112427,0.213182732462883,0.9598391056060792,289.1631774902344,289.3500061035156,286.6817626953125,285.84197998046875,289.2553100585937,297.3367919921875,289.1690368652344,1.0,0.3532566726207733,1.0,1.0,0.3262034058570862,1.0,-1.9184950590133667,1.4549891948699951,0.4635058641433716,1.017391800880432,0.0,0.0,0.0,50.61384582519531,43.0,110.62091064453124,-0.0,567.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.8206505179405212,0.1653996407985687,0.1488903611898422,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.8784869313240051,0.2046265602111816,0.1936747580766677,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.8381581902503967,0.1770454198122024,0.1239211335778236,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8585543632507324,0.1909419894218444,0.1808335036039352,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.893761396408081,0.214866891503334,0.9662125706672668,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,289.3576354980469,297.3397827148437,289.2629089355469,1.0,0.3514693677425384,1.0,1.0,0.3318516612052917,1.0,-1.9367005825042725,1.4552767276763916,0.4814237952232361,1.0137107372283936,0.0,0.0,0.0,46.39673614501953,31.0,125.69953918457033,-0.0,566.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2546691894531,0.8206505179405212,0.1653996407985687,0.1488903611898422,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2555847167969,0.8784869313240051,0.2046265602111816,0.1936747580766677,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.8381581902503967,0.1770454198122024,0.1239211335778236,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2553100585937,0.8585543632507324,0.1909419894218444,0.1808335036039352,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2557678222656,0.893761396408081,0.214866891503334,0.9662125706672668,289.2567138671875,289.45001220703125,286.7178955078125,285.8657531738281,289.3576354980469,297.3397827148437,289.2629089355469,1.0,0.3514693677425384,1.0,1.0,0.3318516612052917,1.0,-1.9367005825042725,1.4552767276763916,0.4814237952232361,1.0137107372283936,0.0,0.0,0.0,46.39673614501953,31.0,125.69953918457033,-0.0,566.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033752441406,0.8451078534126282,0.1667325943708419,0.1499238312244415,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.9074091911315918,0.2062731385231018,0.195066213607788,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3037109375,0.8638229370117188,0.1783620417118072,0.1247290968894958,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3040466308594,0.8860464096069336,0.1924031972885131,0.1820631474256515,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.30450439453125,0.923634707927704,0.215796411037445,0.969597339630127,289.30548095703125,289.45001220703125,286.736328125,285.8778991699219,289.4091186523437,297.3417358398437,289.311767578125,1.0,0.3496080338954925,1.0,1.0,0.3346757590770721,1.0,-1.9461236000061035,1.45554780960083,0.4905758500099182,1.0119274854660034,0.0,0.0,0.0,43.18246841430664,31.0,130.67608642578125,-0.0,562.3630981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533630371094,0.882908821105957,0.168133869767189,0.1509991735219955,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.9541968107223512,0.2079739868640899,0.1964866071939468,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536682128906,0.9033322930336,0.1797064989805221,0.1255395710468292,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3540344238281,0.9294188022613524,0.1938929557800293,0.1832969188690185,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544921875,0.9685211181640624,0.21677827835083,0.9731193780899048,289.3554992675781,289.54998779296875,286.7549743652344,285.8902282714844,289.4622802734375,297.343994140625,289.3619689941406,1.0,0.3472751975059509,1.0,1.0,0.3376467227935791,1.0,-1.9558045864105225,1.4556370973587036,0.5001674890518188,1.009907841682434,0.0,0.0,0.0,39.408935546875,34.0,135.27687072753906,-0.0,556.78662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4549865722656,0.9183275103569032,0.1710615009069442,0.1534983217716217,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.988457441329956,0.211492121219635,0.1996730864048004,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552917480469,0.9416323304176332,0.182451918721199,0.1273694038391113,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555969238281,0.9676007032394408,0.1969317942857742,0.1860494911670684,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.993836224079132,0.2190188020467758,0.9669302105903624,289.4570007324219,289.6499938964844,286.7931213378906,285.91558837890625,289.5636901855469,297.3490295410156,289.4633483886719,1.0,0.3460032045841217,1.0,1.0,0.343588650226593,1.0,-1.9607208967208865,1.446035385131836,0.5146855115890503,0.9994239807128906,0.0,0.0,0.0,37.09276580810547,52.0,138.67295837402344,-0.0,552.5704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4549865722656,0.9183275103569032,0.1710615009069442,0.1534983217716217,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559020996094,0.988457441329956,0.211492121219635,0.1996730864048004,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4552917480469,0.9416323304176332,0.182451918721199,0.1273694038391113,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555969238281,0.9676007032394408,0.1969317942857742,0.1860494911670684,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559936523437,0.993836224079132,0.2190188020467758,0.9669302105903624,289.4570007324219,289.6499938964844,286.7931213378906,285.91558837890625,289.5636901855469,297.3490295410156,289.4633483886719,1.0,0.3460032045841217,1.0,1.0,0.343588650226593,1.0,-1.9607208967208865,1.446035385131836,0.5146855115890503,0.9994239807128906,0.0,0.0,0.0,37.09276580810547,52.0,138.67295837402344,-0.0,552.5704956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586853027344,0.920251965522766,0.1741798818111419,0.1562567502260208,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596923828125,0.9897664785385132,0.2152377814054489,0.2031570523977279,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590209960937,0.94278085231781,0.1853606402873993,0.1293712258338928,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.9687376618385316,0.2001402825117111,0.1890401542186737,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597839355469,0.9954181909561156,0.2216403186321258,0.9851987957954408,289.5608825683594,289.75,286.8323974609375,285.9419250488281,289.67608642578125,297.3538513183594,289.5679931640625,1.0,0.3527735769748688,1.0,1.0,0.3495305478572845,1.0,-1.9960938692092896,1.4564164876937866,0.5396774411201477,1.0016013383865356,0.0,0.0,0.0,38.25683975219727,70.0,146.29669189453125,-0.0,582.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
