time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5586853027344,0.920251965522766,0.1741798818111419,0.1562567502260208,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5596923828125,0.9897664785385132,0.2152377814054489,0.2031570523977279,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5590209960937,0.94278085231781,0.1853606402873993,0.1293712258338928,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55938720703125,0.9687376618385316,0.2001402825117111,0.1890401542186737,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5597839355469,0.9954181909561156,0.2216403186321258,0.9851987957954408,289.5608825683594,289.75,286.8323974609375,285.9419250488281,289.67608642578125,297.3538513183594,289.5679931640625,1.0,0.3527735769748688,1.0,1.0,0.3495305478572845,1.0,-1.9960938692092896,1.4564164876937866,0.5396774411201477,1.0016013383865356,0.0,0.0,0.0,38.25683975219727,70.0,146.29669189453125,-0.0,582.3919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763000488281,0.8624902963638306,0.1774018406867981,0.1593563705682754,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772766113281,0.9288302659988404,0.219103455543518,0.2070230990648269,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766052246094,0.8800926208496094,0.1883466392755508,0.1316219568252563,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769714355469,0.9034793376922609,0.2034333199262619,0.1923743486404419,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773986816406,0.937316119670868,0.2239075005054474,1.005322813987732,289.678466796875,289.8500061035156,286.8729553222656,285.9693298339844,289.8006286621094,297.3600769042969,289.6856689453125,1.0,0.3650749921798706,1.0,1.0,0.3563374876976013,1.0,-2.035364151000977,1.466967225074768,0.5683969259262085,1.0038824081420898,0.0,0.0,0.0,45.371219635009766,88.0,158.21420288085938,-0.0,636.8156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6763000488281,0.8624902963638306,0.1774018406867981,0.1593563705682754,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772766113281,0.9288302659988404,0.219103455543518,0.2070230990648269,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6766052246094,0.8800926208496094,0.1883466392755508,0.1316219568252563,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6769714355469,0.9034793376922609,0.2034333199262619,0.1923743486404419,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6773986816406,0.937316119670868,0.2239075005054474,1.005322813987732,289.678466796875,289.8500061035156,286.8729553222656,285.9693298339844,289.8006286621094,297.3600769042969,289.6856689453125,1.0,0.3650749921798706,1.0,1.0,0.3563374876976013,1.0,-2.035364151000977,1.466967225074768,0.5683969259262085,1.0038824081420898,0.0,0.0,0.0,45.371219635009766,88.0,158.21420288085938,-0.0,636.8156127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8042680025100708,0.1806728392839431,0.162696972489357,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.8597874641418457,0.2230341434478759,0.2111556977033615,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977600097656,0.8195245265960693,0.1913622766733169,0.1340443044900894,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79815673828125,0.8393571972846985,0.2067639380693435,0.1959485411643982,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.8643266558647156,0.2262103110551834,1.0177011489868164,289.7997436523437,289.95001220703125,286.9148864746094,285.9979553222656,289.921630859375,297.3663635253906,289.8070678710937,1.0,0.380178302526474,1.0,1.0,0.3631443977355957,1.0,-2.06640625,1.471781849861145,0.594624400138855,1.0019354820251465,0.0,0.0,0.0,57.27490234375,91.0,165.21705627441406,-0.0,703.3692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974548339844,0.8042680025100708,0.1806728392839431,0.162696972489357,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79852294921875,0.8597874641418457,0.2230341434478759,0.2111556977033615,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7977600097656,0.8195245265960693,0.1913622766733169,0.1340443044900894,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79815673828125,0.8393571972846985,0.2067639380693435,0.1959485411643982,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.8643266558647156,0.2262103110551834,1.0177011489868164,289.7997436523437,289.95001220703125,286.9148864746094,285.9979553222656,289.921630859375,297.3663635253906,289.8070678710937,1.0,0.380178302526474,1.0,1.0,0.3631443977355957,1.0,-2.06640625,1.471781849861145,0.594624400138855,1.0019354820251465,0.0,0.0,0.0,57.27490234375,91.0,165.21705627441406,-0.0,703.3692016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.85797119140625,0.7871516942977905,0.1823354512453079,0.1643499433994293,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8590087890625,0.8424349427223206,0.225034087896347,0.2132107317447662,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582763671875,0.8025175333023071,0.1928928792476654,0.1352386027574539,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8586730957031,0.8228164911270142,0.2084534168243408,0.1977147161960601,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85906982421875,0.8457220792770386,0.2274095565080642,1.0238513946533203,289.8602600097656,289.95001220703125,286.9364013671875,286.0127868652344,289.9817810058594,297.36944580078125,289.8675231933594,1.0,0.3863697350025177,1.0,1.0,0.3665478527545929,1.0,-2.0818021297454834,1.4739922285079956,0.607809841632843,1.000808835029602,0.0,0.0,0.0,62.25698852539063,91.0,166.53140258789062,-0.0,733.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9160461425781,0.7755572199821472,0.1840223670005798,0.1659940332174301,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169616699219,0.830930233001709,0.2270621359348297,0.2152602672576904,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.91632080078125,0.7902969717979431,0.1944446712732315,0.1364238560199737,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166564941406,0.8112474679946899,0.2101639062166214,0.199468731880188,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9169921875,0.8331760764122009,0.228639617562294,1.0299965143203735,289.9180603027344,290.04998779296875,286.95831298828125,286.0279235839844,290.0302734375,297.3725280761719,289.9244384765625,1.0,0.392008900642395,1.0,1.0,0.3687974512577057,1.0,-2.0971481800079346,1.478541612625122,0.618606686592102,1.0020127296447754,0.0,0.0,0.0,66.4752426147461,79.0,161.02210998535156,-0.0,761.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.7764798998832703,0.1874485611915588,0.1690911948680877,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8317103385925293,0.2311825156211853,0.2191697061061859,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.7906062006950378,0.1975943744182586,0.1386409997940063,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.8116245269775391,0.2136298567056656,0.20276840031147,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8321436643600464,0.2311594635248184,1.0413883924484253,290.02099609375,290.1499938964844,287.0032958984375,286.059326171875,290.1234741210937,297.3786315917969,290.0268859863281,1.0,0.3969132900238037,1.0,1.0,0.3732966780662536,1.0,-2.125872850418091,1.486579179763794,0.6392937898635864,1.0038131475448608,0.0,0.0,0.0,68.39776611328125,67.0,147.2022705078125,-0.0,794.0150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.7764798998832703,0.1874485611915588,0.1690911948680877,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8317103385925293,0.2311825156211853,0.2191697061061859,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.7906062006950378,0.1975943744182586,0.1386409997940063,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01971435546875,0.8116245269775391,0.2136298567056656,0.20276840031147,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02001953125,0.8321436643600464,0.2311594635248184,1.0413883924484253,290.02099609375,290.1499938964844,287.0032958984375,286.059326171875,290.1234741210937,297.3786315917969,290.0268859863281,1.0,0.3969132900238037,1.0,1.0,0.3732966780662536,1.0,-2.125872850418091,1.486579179763794,0.6392937898635864,1.0038131475448608,0.0,0.0,0.0,68.39776611328125,67.0,147.2022705078125,-0.0,794.0150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.7955648303031921,0.1909805387258529,0.1720807254314422,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186218261719,0.8504906296730042,0.2354117333889007,0.22297303378582,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.8093521595001221,0.2008185237646103,0.140760600566864,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.8294270634651184,0.2171661853790283,0.2059325277805328,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185913085937,0.8490660190582275,0.2337619960308075,1.052194595336914,290.1195373535156,290.25,287.04998779296875,286.09228515625,290.2162170410156,297.3848571777344,290.12518310546875,1.0,0.3976198732852936,1.0,1.0,0.3777959048748016,1.0,-2.1533565521240234,1.4936704635620115,0.6596860885620117,1.004919409751892,0.0,0.0,0.0,65.23281860351562,55.0,139.3253631591797,-0.0,807.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.7955648303031921,0.1909805387258529,0.1720807254314422,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1186218261719,0.8504906296730042,0.2354117333889007,0.22297303378582,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180114746094,0.8093521595001221,0.2008185237646103,0.140760600566864,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183166503906,0.8294270634651184,0.2171661853790283,0.2059325277805328,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185913085937,0.8490660190582275,0.2337619960308075,1.052194595336914,290.1195373535156,290.25,287.04998779296875,286.09228515625,290.2162170410156,297.3848571777344,290.12518310546875,1.0,0.3976198732852936,1.0,1.0,0.3777959048748016,1.0,-2.1533565521240234,1.4936704635620115,0.6596860885620117,1.004919409751892,0.0,0.0,0.0,65.23281860351562,55.0,139.3253631591797,-0.0,807.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164611816406,0.8307401537895203,0.1946837157011032,0.1750896275043487,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.8890454173088074,0.2397939264774322,0.226782351732254,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8432531356811523,0.2041099220514297,0.1428321301937103,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8648430109024048,0.2207662463188171,0.2090280801057815,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8853594660758972,0.2364550083875656,1.0627824068069458,290.2181701660156,290.3500061035156,287.0979919433594,286.1261291503906,290.31402587890625,297.3915100097656,290.2238464355469,1.0,0.3956585228443146,1.0,1.0,0.3828181326389313,1.0,-2.1804685592651367,1.499223232269287,0.6812452673912048,1.0045565366744995,0.0,0.0,0.0,58.81121826171875,43.0,138.10317993164062,-0.0,807.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2164611816406,0.8307401537895203,0.1946837157011032,0.1750896275043487,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.8890454173088074,0.2397939264774322,0.226782351732254,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2166442871094,0.8432531356811523,0.2041099220514297,0.1428321301937103,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8648430109024048,0.2207662463188171,0.2090280801057815,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8853594660758972,0.2364550083875656,1.0627824068069458,290.2181701660156,290.3500061035156,287.0979919433594,286.1261291503906,290.31402587890625,297.3915100097656,290.2238464355469,1.0,0.3956585228443146,1.0,1.0,0.3828181326389313,1.0,-2.1804685592651367,1.499223232269287,0.6812452673912048,1.0045565366744995,0.0,0.0,0.0,58.81121826171875,43.0,138.10317993164062,-0.0,807.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.8942341804504395,0.1985433548688888,0.1781650483608245,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.9649688005447388,0.2443318665027618,0.2306551188230514,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.9082285165786744,0.2074917107820511,0.1448994129896164,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.935859739780426,0.2244522124528885,0.2121137678623199,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31622314453125,0.9586262106895448,0.2392502278089523,1.0734138488769531,290.3171691894531,290.45001220703125,287.1467590332031,286.1600646972656,290.4114990234375,297.39862060546875,290.3227844238281,1.0,0.3920527994632721,1.0,1.0,0.3878403604030609,1.0,-2.2077724933624268,1.5047197341918943,0.7030527591705322,1.0040733814239502,0.0,0.0,0.0,50.24898147583008,46.0,137.614990234375,-0.0,800.9074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3155212402344,0.8942341804504395,0.1985433548688888,0.1781650483608245,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3163146972656,0.9649688005447388,0.2443318665027618,0.2306551188230514,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3157043457031,0.9082285165786744,0.2074917107820511,0.1448994129896164,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160095214844,0.935859739780426,0.2244522124528885,0.2121137678623199,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31622314453125,0.9586262106895448,0.2392502278089523,1.0734138488769531,290.3171691894531,290.45001220703125,287.1467590332031,286.1600646972656,290.4114990234375,297.39862060546875,290.3227844238281,1.0,0.3920527994632721,1.0,1.0,0.3878403604030609,1.0,-2.2077724933624268,1.5047197341918943,0.7030527591705322,1.0040733814239502,0.0,0.0,0.0,50.24898147583008,46.0,137.614990234375,-0.0,800.9074096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3648681640625,0.9304548501968384,0.20051971077919,0.1798006743192672,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3656311035156,0.9958338141441344,0.246656522154808,0.23269884288311,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.36505126953125,0.9459527134895324,0.2092176675796508,0.1459987461566925,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.9721378087997437,0.2263291031122207,0.2137441039085388,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3655700683594,0.990073561668396,0.2406844496726989,1.0791608095169067,290.3664855957031,290.45001220703125,287.17144775390625,286.17706298828125,290.4600830078125,297.4022827148437,290.3720703125,1.0,0.3919145762920379,1.0,1.0,0.3903514742851257,1.0,-2.222085237503052,1.5078288316726685,0.7142564058303833,1.0040457248687744,0.0,0.0,0.0,47.39056015014648,46.0,137.36732482910156,-0.0,803.3944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4129333496094,0.9418286085128784,0.2024900466203689,0.1815459132194519,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135131835937,0.992176592350006,0.2493077963590622,0.2243888825178146,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130859375,0.956369698047638,0.2109354436397552,0.147180438041687,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.9811185002326964,0.2281980961561203,0.2154858410358429,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.9970663785934448,0.2421130985021591,1.0854436159133911,290.4143981933594,290.54998779296875,287.1963195800781,286.194091796875,290.5024719238281,297.4066772460937,290.4194030761719,1.0,0.3919685184955597,1.0,1.0,0.3924612700939178,1.0,-2.225693225860596,1.505115032196045,0.7205781936645508,1.000764012336731,0.0,0.0,0.0,46.86091232299805,66.0,133.55889892578125,-0.0,804.5557250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.9363679885864258,0.206512913107872,0.1851638406515121,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.9958866238594056,0.2550019323825836,0.2358083575963974,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.950040876865387,0.2144575268030166,0.1496435403823852,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9757294654846193,0.2320258468389511,0.2191064357757568,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.9913567900657654,0.2450711727142334,1.098718762397766,290.505615234375,290.6499938964844,287.24664306640625,286.22821044921875,290.5941162109375,297.4180603027344,290.5109558105469,1.0,0.4003722965717315,1.0,1.0,0.3966808319091797,1.0,-2.26707410812378,1.5210098028182983,0.746064305305481,1.0069875717163086,0.0,0.0,0.0,49.08293151855469,86.0,130.50375366210938,-0.0,852.0531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041198730469,0.9363679885864258,0.206512913107872,0.1851638406515121,297.4781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047912597656,0.9958866238594056,0.2550019323825836,0.2358083575963974,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042724609375,0.950040876865387,0.2144575268030166,0.1496435403823852,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5045471191406,0.9757294654846193,0.2320258468389511,0.2191064357757568,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5047302246094,0.9913567900657654,0.2450711727142334,1.098718762397766,290.505615234375,290.6499938964844,287.24664306640625,286.22821044921875,290.5941162109375,297.4180603027344,290.5109558105469,1.0,0.4003722965717315,1.0,1.0,0.3966808319091797,1.0,-2.26707410812378,1.5210098028182983,0.746064305305481,1.0069875717163086,0.0,0.0,0.0,49.08293151855469,86.0,130.50375366210938,-0.0,852.0531616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977783203125,0.8734057545661926,0.2105351984500885,0.1890855282545089,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59844970703125,0.9415862560272216,0.2593656480312347,0.2450819015502929,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.8839361667633057,0.2179870903491974,0.1523481160402298,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59814453125,0.9081675410270692,0.2358656674623489,0.2230581492185592,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59832763671875,0.9260122179985046,0.2480262666940689,1.113514423370361,290.59918212890625,290.75,287.29766845703125,286.2624206542969,290.6831359863281,297.4217224121094,290.6041259765625,1.0,0.4140855967998504,1.0,1.0,0.4009004235267639,1.0,-2.308471918106079,1.5366090536117554,0.7718628644943237,1.0136796236038208,0.0,0.0,0.0,58.54766082763672,106.0,128.7069549560547,-0.0,929.8050537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5977783203125,0.8734057545661926,0.2105351984500885,0.1890855282545089,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.59844970703125,0.9415862560272216,0.2593656480312347,0.2450819015502929,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.597900390625,0.8839361667633057,0.2179870903491974,0.1523481160402298,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.59814453125,0.9081675410270692,0.2358656674623489,0.2230581492185592,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59832763671875,0.9260122179985046,0.2480262666940689,1.113514423370361,290.59918212890625,290.75,287.29766845703125,286.2624206542969,290.6831359863281,297.4217224121094,290.6041259765625,1.0,0.4140855967998504,1.0,1.0,0.4009004235267639,1.0,-2.308471918106079,1.5366090536117554,0.7718628644943237,1.0136796236038208,0.0,0.0,0.0,58.54766082763672,106.0,128.7069549560547,-0.0,929.8050537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200356364250183,0.2145429849624633,0.1931549906730651,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760918378829956,0.2639409899711609,0.2498365640640258,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283439874649048,0.2215096205472946,0.1551738530397415,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489789962768555,0.2397016286849975,0.2271776348352432,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.861983060836792,0.2509658336639404,1.1290518045425415,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7880554199219,297.425537109375,290.7032775878906,1.0,0.4305156171321869,1.0,1.0,0.4070371091365814,1.0,-2.346077442169189,1.5454425811767578,0.8006348609924316,1.0141775608062744,0.0,0.0,0.0,72.57395935058594,109.0,136.79843139648438,-0.0,1024.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961975097656,0.8200356364250183,0.2145429849624633,0.1931549906730651,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6969299316406,0.8760918378829956,0.2639409899711609,0.2498365640640258,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963195800781,0.8283439874649048,0.2215096205472946,0.1551738530397415,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6966247558594,0.8489789962768555,0.2397016286849975,0.2271776348352432,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.861983060836792,0.2509658336639404,1.1290518045425415,290.6977233886719,290.8500061035156,287.3494567871094,286.29669189453125,290.7880554199219,297.425537109375,290.7032775878906,1.0,0.4305156171321869,1.0,1.0,0.4070371091365814,1.0,-2.346077442169189,1.5454425811767578,0.8006348609924316,1.0141775608062744,0.0,0.0,0.0,72.57395935058594,109.0,136.79843139648438,-0.0,1024.37841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.7952820062637329,0.2186115682125091,0.1971270442008972,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493974208831787,0.2687417268753052,0.2546722888946533,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.8033869862556458,0.2250884175300598,0.157922625541687,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239758014678955,0.2435912191867828,0.2311917692422866,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8348877429962158,0.2539534568786621,1.144059419631958,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.89239501953125,297.43017578125,290.80682373046875,1.0,0.4430659711360931,1.0,1.0,0.4131737947463989,1.0,-2.382812023162842,1.5534534454345703,0.8293585777282715,1.0140645503997805,0.0,0.0,0.0,82.93389892578125,97.0,141.88063049316406,-0.0,1106.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998046875,0.7952820062637329,0.2186115682125091,0.1971270442008972,297.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.800537109375,0.8493974208831787,0.2687417268753052,0.2546722888946533,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7999267578125,0.8033869862556458,0.2250884175300598,0.157922625541687,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.8239758014678955,0.2435912191867828,0.2311917692422866,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.80035400390625,0.8348877429962158,0.2539534568786621,1.144059419631958,290.80133056640625,290.95001220703125,287.4018859863281,286.3310546875,290.89239501953125,297.43017578125,290.80682373046875,1.0,0.4430659711360931,1.0,1.0,0.4131737947463989,1.0,-2.382812023162842,1.5534534454345703,0.8293585777282715,1.0140645503997805,0.0,0.0,0.0,82.93389892578125,97.0,141.88063049316406,-0.0,1106.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517150878906,0.7938166856765747,0.2206828296184539,0.1990215331315994,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8524475097656,0.8478420376777649,0.271214485168457,0.2570334672927856,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518371582031,0.8015370965003967,0.2269113808870315,0.1592237949371338,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85211181640625,0.8222505450248718,0.2455671429634094,0.2330977469682693,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8522644042969,0.8325945734977722,0.2554772198200226,1.1510776281356812,290.85321044921875,290.95001220703125,287.4283752441406,286.3482360839844,290.94384765625,297.43280029296875,290.858642578125,1.0,0.446469783782959,1.0,1.0,0.4162421226501465,1.0,-2.400210380554199,1.5568262338638306,0.8433840870857239,1.0135987997055054,0.0,0.0,0.0,84.8636703491211,97.0,142.86570739746094,-0.0,1133.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.7976054549217224,0.2227858155965805,0.2008740603923797,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029541015625,0.8515743613243103,0.2737342715263366,0.2593672275543213,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90240478515625,0.8049824237823486,0.2287634760141372,0.1604904532432556,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90264892578125,0.8254677057266235,0.2475699484348297,0.2349550426006317,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9027709960937,0.8353215456008911,0.2570274472236633,1.157862424850464,290.9036865234375,291.04998779296875,287.4550170898437,286.3654479980469,290.9905700683594,297.4356384277344,290.90875244140625,1.0,0.4486325979232788,1.0,1.0,0.4188115894794464,1.0,-2.4171438217163086,1.5609827041625977,0.8561609387397766,1.01399827003479,0.0,0.0,0.0,84.96389770507812,85.0,140.6029510498047,-0.0,1152.992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.816278338432312,0.2270713150501251,0.2045166343450546,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8712114691734314,0.278891921043396,0.264007568359375,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225218653678894,0.2325453907251358,0.1629725396633148,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428554534912109,0.2516475319862366,0.2385944128036499,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8521152138710022,0.2601989805698395,1.1710716485977173,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.0819702148437,297.4416809082031,291.0041809082031,1.0,0.4501997232437134,1.0,1.0,0.4239504933357239,1.0,-2.4503183364868164,1.5689659118652344,0.8813523650169373,1.0146082639694214,0.0,0.0,0.0,81.46427917480469,73.0,134.77110290527344,-0.0,1176.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.816278338432312,0.2270713150501251,0.2045166343450546,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.8712114691734314,0.278891921043396,0.264007568359375,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8225218653678894,0.2325453907251358,0.1629725396633148,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8428554534912109,0.2516475319862366,0.2385944128036499,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8521152138710022,0.2601989805698395,1.1710716485977173,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.0819702148437,297.4416809082031,291.0041809082031,1.0,0.4501997232437134,1.0,1.0,0.4239504933357239,1.0,-2.4503183364868164,1.5689659118652344,0.8813523650169373,1.0146082639694214,0.0,0.0,0.0,81.46427917480469,73.0,134.77110290527344,-0.0,1176.7247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481718301773071,0.2314569652080536,0.2081220895051956,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9085328578948976,0.2841932475566864,0.2686516046524048,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541409969329834,0.2364288419485092,0.1654260903596878,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766466975212097,0.2558215856552124,0.2421894371509552,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.8857097029685974,0.2634645998477936,1.1840626001358032,291.0926513671875,291.1499938964844,287.5632019042969,286.4343566894531,291.1721496582031,297.4480895996094,291.09735107421875,1.0,0.449330985546112,1.0,1.0,0.4290893971920013,1.0,-2.4831032752990723,1.576644778251648,0.9064583778381348,1.014986515045166,0.0,0.0,0.0,74.56320190429688,61.0,130.89271545410156,-0.0,1186.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.8481718301773071,0.2314569652080536,0.2081220895051956,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.092041015625,0.9085328578948976,0.2841932475566864,0.2686516046524048,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09149169921875,0.8541409969329834,0.2364288419485092,0.1654260903596878,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.8766466975212097,0.2558215856552124,0.2421894371509552,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.8857097029685974,0.2634645998477936,1.1840626001358032,291.0926513671875,291.1499938964844,287.5632019042969,286.4343566894531,291.1721496582031,297.4480895996094,291.09735107421875,1.0,0.449330985546112,1.0,1.0,0.4290893971920013,1.0,-2.4831032752990723,1.576644778251648,0.9064583778381348,1.014986515045166,0.0,0.0,0.0,74.56320190429688,61.0,130.89271545410156,-0.0,1186.127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9048666954040528,0.235947847366333,0.2117377668619156,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.97489333152771,0.289637804031372,0.2733431160449981,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9112112522125244,0.2403978109359741,0.1678815633058548,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9391098618507384,0.2600798904895782,0.245784729719162,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.948514997959137,0.266822338104248,1.1970667839050293,291.1839294433594,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.45477294921875,291.1884765625,1.0,0.4470523595809936,1.0,1.0,0.4341601729393005,1.0,-2.515976905822754,1.5844695568084717,0.9315073490142822,1.0154799222946167,0.0,0.0,0.0,65.53974914550781,49.0,127.70623016357422,-0.0,1186.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827392578125,0.9048666954040528,0.235947847366333,0.2117377668619156,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.97489333152771,0.289637804031372,0.2733431160449981,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9112112522125244,0.2403978109359741,0.1678815633058548,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.9391098618507384,0.2600798904895782,0.245784729719162,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.948514997959137,0.266822338104248,1.1970667839050293,291.1839294433594,291.1499938964844,287.6181945800781,286.4688415527344,291.2605895996094,297.45477294921875,291.1884765625,1.0,0.4470523595809936,1.0,1.0,0.4341601729393005,1.0,-2.515976905822754,1.5844695568084717,0.9315073490142822,1.0154799222946167,0.0,0.0,0.0,65.53974914550781,49.0,127.70623016357422,-0.0,1186.6754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.965783715248108,0.2404783815145492,0.2155575305223465,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9986838698387146,0.2960559725761413,0.2551086544990539,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9710593819618224,0.244341105222702,0.1704537272453308,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.993264615535736,0.2643147706985473,0.2495398372411728,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9985872507095336,0.2701992988586426,1.2096326351165771,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638671875,291.27740478515625,1.0,0.4423991441726684,1.0,1.0,0.4392309188842773,1.0,-2.518263101577759,1.5740609169006348,0.9442020654678344,1.005332112312317,0.0,0.0,0.0,59.16153717041016,69.0,123.69779205322266,-0.0,1163.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721862792969,0.965783715248108,0.2404783815145492,0.2155575305223465,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9986838698387146,0.2960559725761413,0.2551086544990539,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2722473144531,0.9710593819618224,0.244341105222702,0.1704537272453308,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.993264615535736,0.2643147706985473,0.2495398372411728,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27252197265625,0.9985872507095336,0.2701992988586426,1.2096326351165771,291.2732849121094,291.1499938964844,287.6737976074219,286.5033874511719,291.3452453613281,297.4638671875,291.27740478515625,1.0,0.4423991441726684,1.0,1.0,0.4392309188842773,1.0,-2.518263101577759,1.5740609169006348,0.9442020654678344,1.005332112312317,0.0,0.0,0.0,59.16153717041016,69.0,123.69779205322266,-0.0,1163.424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.314208984375,0.969805121421814,0.2427773624658584,0.2175867855548858,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.998571753501892,0.3001144230365753,0.2541753649711609,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31427001953125,0.9745164513587952,0.2463344484567642,0.1718210726976394,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3144836425781,0.9960443377494812,0.2664546966552734,0.2515280544757843,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31451416015625,0.99862539768219,0.2720276117324829,1.205971360206604,291.3152770996094,291.1499938964844,287.7017822265625,286.5206298828125,291.3883361816406,297.4724426269531,291.319580078125,1.0,0.4436143636703491,1.0,1.0,0.4417663216590881,1.0,-2.5223147869110107,1.5707893371582031,0.9515254497528076,1.0004985332489014,0.0,0.0,0.0,59.15312576293945,69.0,121.6958236694336,-0.0,1166.7459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
