time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9710391759872437,0.2451157122850418,0.2196728736162185,297.5685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987656474113464,0.3040831983089447,0.2558165192604065,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.347900390625,0.9752912521362304,0.248365968465805,0.1732296794652938,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9966505169868468,0.268634557723999,0.2535730004310608,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9987838864326476,0.2739392518997192,1.2135770320892334,291.3484191894531,291.1499938964844,287.7299499511719,286.53790283203125,291.399169921875,297.4799194335937,291.3505554199219,1.0,0.4469639658927917,1.0,1.0,0.4399829506874084,1.0,-2.540059804916382,1.5847280025482178,0.955331802368164,1.0101951360702517,0.0,0.0,0.0,59.92950439453125,89.0,101.16029357910156,-0.0,1191.3419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628560543060304,0.2496799081563949,0.2238590568304062,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113074600696563,0.2685312330722809,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.966516375541687,0.2523575127124786,0.1760759502649307,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894949197769164,0.2729362845420837,0.2577125132083893,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939621090888976,0.2774662673473358,1.2437700033187866,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.384033203125,1.0,0.4594604671001434,1.0,1.0,0.4364162087440491,1.0,-2.605839729309082,1.6319130659103394,0.973926603794098,1.0424034595489502,0.0,0.0,0.0,63.78066253662109,109.0,61.98638916015625,-0.0,1289.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.9628560543060304,0.2496799081563949,0.2238590568304062,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9990000128746032,0.3113074600696563,0.2685312330722809,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38201904296875,0.966516375541687,0.2523575127124786,0.1760759502649307,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.9894949197769164,0.2729362845420837,0.2577125132083893,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.9939621090888976,0.2774662673473358,1.2437700033187866,291.3823547363281,291.1499938964844,287.78662109375,286.57244873046875,291.415283203125,297.4898681640625,291.384033203125,1.0,0.4594604671001434,1.0,1.0,0.4364162087440491,1.0,-2.605839729309082,1.6319130659103394,0.973926603794098,1.0424034595489502,0.0,0.0,0.0,63.78066253662109,109.0,61.98638916015625,-0.0,1289.2183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9065019488334656,0.2539473176002502,0.2280674576759338,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805192351341248,0.3157742023468017,0.2985296845436096,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094611406326294,0.2561132907867431,0.1789825558662414,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371147751808168,0.2770144343376159,0.2619471251964569,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420554041862488,0.280620276927948,1.2597455978393557,291.4073486328125,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767496287822723,1.0,1.0,0.4328494966030121,1.0,-2.673925876617432,1.6807278394699097,0.9931981563568116,1.0762985944747925,0.0,0.0,0.0,74.4910888671875,129.0,40.60184860229492,-0.0,1426.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9065019488334656,0.2539473176002502,0.2280674576759338,297.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4072265625,0.9805192351341248,0.3157742023468017,0.2985296845436096,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4070739746094,0.9094611406326294,0.2561132907867431,0.1789825558662414,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9371147751808168,0.2770144343376159,0.2619471251964569,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4071350097656,0.9420554041862488,0.280620276927948,1.2597455978393557,291.4073486328125,291.1499938964844,287.8438415527344,286.60699462890625,291.4276428222656,297.48663330078125,291.40838623046875,1.0,0.4767496287822723,1.0,1.0,0.4328494966030121,1.0,-2.673925876617432,1.6807278394699097,0.9931981563568116,1.0762985944747925,0.0,0.0,0.0,74.4910888671875,129.0,40.60184860229492,-0.0,1426.975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422923684120178,0.257821649312973,0.2322489023208618,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9046764969825744,0.31973996758461,0.30280402302742,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441632390022278,0.2595305740833282,0.1819061338901519,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658232092857361,0.2807609438896179,0.2662121951580047,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687863349914551,0.2834194600582123,1.2757734060287476,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4780578613281,291.4070129394531,1.0,0.4945519566535949,1.0,1.0,0.4260319769382477,1.0,-2.711987495422364,1.7197540998458862,0.9922332763671876,1.1067780256271362,0.0,0.0,0.0,92.6491241455078,147.0,7.590232849121094,-0.0,1563.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8422923684120178,0.257821649312973,0.2322489023208618,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073486328125,0.9046764969825744,0.31973996758461,0.30280402302742,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8441632390022278,0.2595305740833282,0.1819061338901519,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8658232092857361,0.2807609438896179,0.2662121951580047,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8687863349914551,0.2834194600582123,1.2757734060287476,291.40728759765625,291.1499938964844,287.90155029296875,286.6415100097656,291.407958984375,297.4780578613281,291.4070129394531,1.0,0.4945519566535949,1.0,1.0,0.4260319769382477,1.0,-2.711987495422364,1.7197540998458862,0.9922332763671876,1.1067780256271362,0.0,0.0,0.0,92.6491241455078,147.0,7.590232849121094,-0.0,1563.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033260107040405,0.261356920003891,0.2361368387937545,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8597639799118042,0.3240559101104736,0.3074952363967895,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047870993614197,0.2626613974571228,0.1846400946378708,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252052068710327,0.2842240333557129,0.270224928855896,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269330263137817,0.2859096527099609,1.290488839149475,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875732421875,297.4706420898437,291.3941955566406,1.0,0.511938214302063,1.0,1.0,0.4192144572734833,1.0,-2.748090982437134,1.7583997249603271,0.9896912574768066,1.1373170614242554,0.0,0.0,0.0,111.37761688232422,135.0,-10.95033836364746,-0.0,1702.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8033260107040405,0.261356920003891,0.2361368387937545,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39483642578125,0.8597639799118042,0.3240559101104736,0.3074952363967895,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948974609375,0.8047870993614197,0.2626613974571228,0.1846400946378708,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8252052068710327,0.2842240333557129,0.270224928855896,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948669433594,0.8269330263137817,0.2859096527099609,1.290488839149475,291.3947448730469,291.1499938964844,287.9597473144531,286.676025390625,291.3875732421875,297.4706420898437,291.3941955566406,1.0,0.511938214302063,1.0,1.0,0.4192144572734833,1.0,-2.748090982437134,1.7583997249603271,0.9896912574768066,1.1373170614242554,0.0,0.0,0.0,111.37761688232422,135.0,-10.95033836364746,-0.0,1702.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7961437106132507,0.2630214989185333,0.2378136664628982,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3869934082031,0.8524768948554993,0.3262514472007751,0.3097211420536041,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870849609375,0.7973884344100952,0.2641368508338928,0.1858100593090057,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3870544433594,0.8183084726333618,0.2858639061450958,0.2719639837741852,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.8195939660072327,0.2870532572269439,1.2965357303619385,291.38690185546875,291.1499938964844,287.989013671875,286.6932678222656,291.3773498535156,297.46697998046875,291.3862609863281,1.0,0.5165742635726929,1.0,1.0,0.4158057272434234,1.0,-2.7635498046875,1.7763434648513794,0.9872063398361206,1.1518430709838867,0.0,0.0,0.0,116.20172882080078,135.0,-16.235273361206055,-0.0,1748.326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7946088910102844,0.2646430730819702,0.2393433302640915,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.8510531187057495,0.3284575641155243,0.311854749917984,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788452148437,0.7956533432006836,0.2655737698078155,0.1868696361780166,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.816703200340271,0.2874620854854584,0.2735512554645538,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787841796875,0.8175433278083801,0.2881483435630798,1.3018324375152588,291.378662109375,291.1499938964844,288.0184020996094,286.71051025390625,291.3683776855469,297.46337890625,291.3780517578125,1.0,0.5196104645729065,1.0,1.0,0.4125640094280243,1.0,-2.777501106262207,1.7930985689163208,0.9844025373458862,1.165475368499756,0.0,0.0,0.0,118.32501983642578,123.0,-19.19220352172852,-0.0,1779.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013951778411865,0.2677996158599853,0.2421246767044067,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583632707595825,0.3328852653503418,0.3159450888633728,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8020682334899902,0.2683729827404022,0.1887812167406082,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228082656860352,0.2905733585357666,0.2764351665973663,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227440118789673,0.2902345359325409,1.3109607696533203,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.4565734863281,291.3616943359375,1.0,0.5220877528190613,1.0,1.0,0.4060805737972259,1.0,-2.8024964332580566,1.825096011161804,0.9774004817008972,1.1918574571609497,0.0,0.0,0.0,117.47894287109376,111.0,-21.899152755737305,-0.0,1813.8519287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8013951778411865,0.2677996158599853,0.2421246767044067,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623962402344,0.8583632707595825,0.3328852653503418,0.3159450888633728,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8020682334899902,0.2683729827404022,0.1887812167406082,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8228082656860352,0.2905733585357666,0.2764351665973663,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.8227440118789673,0.2902345359325409,1.3109607696533203,291.3623352050781,291.1499938964844,288.0774841308594,286.7449645996094,291.3509826660156,297.4565734863281,291.3616943359375,1.0,0.5220877528190613,1.0,1.0,0.4060805737972259,1.0,-2.8024964332580566,1.825096011161804,0.9774004817008972,1.1918574571609497,0.0,0.0,0.0,117.47894287109376,111.0,-21.899152755737305,-0.0,1813.8519287109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173871636390686,0.2708703577518463,0.2446561157703399,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762270212173462,0.3373132050037384,0.3198658227920532,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176900148391724,0.2711062133312225,0.1905113458633422,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380184173583984,0.2936064600944519,0.2790613770484924,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370276689529419,0.2922199964523315,1.3187625408172607,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214146375656128,1.0,1.0,0.3995971381664276,1.0,-2.8248653411865234,1.8558716773986816,0.9689937233924866,1.2175865173339844,0.0,0.0,0.0,112.11054229736328,99.0,-22.88051986694336,-0.0,1822.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8173871636390686,0.2708703577518463,0.2446561157703399,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.8762270212173462,0.3373132050037384,0.3198658227920532,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458251953125,0.8176900148391724,0.2711062133312225,0.1905113458633422,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8380184173583984,0.2936064600944519,0.2790613770484924,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.8370276689529419,0.2922199964523315,1.3187625408172607,291.3456420898437,291.1499938964844,288.1369934082031,286.77935791015625,291.3340148925781,297.4502258300781,291.3450012207031,1.0,0.5214146375656128,1.0,1.0,0.3995971381664276,1.0,-2.8248653411865234,1.8558716773986816,0.9689937233924866,1.2175865173339844,0.0,0.0,0.0,112.11054229736328,99.0,-22.88051986694336,-0.0,1822.8453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406276106834412,0.2738889753818512,0.2470309138298034,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042643904685974,0.3417437672615051,0.3236793279647827,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406273722648621,0.273808866739273,0.1921349614858627,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623765707015991,0.2965988516807556,0.2815335094928741,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602957129478455,0.2941451370716095,1.325743317604065,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188736319541931,1.0,1.0,0.3945980966091156,1.0,-2.845616579055786,1.8821483850479128,0.9634683132171632,1.239173173904419,0.0,0.0,0.0,104.03768920898438,87.0,-14.722887992858888,-0.0,1816.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406276106834412,0.2738889753818512,0.2470309138298034,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359680175781,0.9042643904685974,0.3417437672615051,0.3236793279647827,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360290527344,0.8406273722648621,0.273808866739273,0.1921349614858627,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8623765707015991,0.2965988516807556,0.2815335094928741,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33599853515625,0.8602957129478455,0.2941451370716095,1.325743317604065,291.3359375,291.1499938964844,288.1968688964844,286.813720703125,291.3299865722656,297.4444885253906,291.33575439453125,1.0,0.5188736319541931,1.0,1.0,0.3945980966091156,1.0,-2.845616579055786,1.8821483850479128,0.9634683132171632,1.239173173904419,0.0,0.0,0.0,104.03768920898438,87.0,-14.722887992858888,-0.0,1816.241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755685687065125,0.2768981754779815,0.2493310421705246,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488665461540222,0.3462058901786804,0.3274542987346649,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752480745315552,0.2765228748321533,0.193714439868927,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993233442306519,0.2995939552783966,0.2839371263980865,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959723711013794,0.2960570454597473,1.3323235511779783,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.330810546875,1.0,0.5152431130409241,1.0,1.0,0.3895990252494812,1.0,-2.865614891052246,1.908068060874939,0.9575469493865968,1.2605605125427246,0.0,0.0,0.0,94.31890106201172,75.0,-9.01486587524414,-0.0,1800.2625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8755685687065125,0.2768981754779815,0.2493310421705246,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309326171875,0.9488665461540222,0.3462058901786804,0.3274542987346649,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8752480745315552,0.2765228748321533,0.193714439868927,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8993233442306519,0.2995939552783966,0.2839371263980865,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.8959723711013794,0.2960570454597473,1.3323235511779783,291.3309326171875,291.1499938964844,288.25714111328125,286.8480224609375,291.3274841308594,297.43963623046875,291.330810546875,1.0,0.5152431130409241,1.0,1.0,0.3895990252494812,1.0,-2.865614891052246,1.908068060874939,0.9575469493865968,1.2605605125427246,0.0,0.0,0.0,94.31890106201172,75.0,-9.01486587524414,-0.0,1800.2625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8996673822402954,0.2783973813056946,0.2504623234272003,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9754126071929932,0.348446786403656,0.3293362557888031,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.8991783261299133,0.2778843939304352,0.1944960951805114,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9260292649269104,0.3010939061641693,0.2851256430149078,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32916259765625,0.9214885830879213,0.2970103323459625,1.335527420043945,291.3291320800781,291.1499938964844,288.28741455078125,286.8651733398437,291.3265380859375,297.4374694824219,291.3290710449219,1.0,0.513175368309021,1.0,1.0,0.3870994746685028,1.0,-2.875455617904663,1.9210150241851809,0.9544406533241272,1.2712746858596802,0.0,0.0,0.0,89.06539154052734,75.0,-7.119905948638916,-0.0,1789.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9310241937637328,0.279885470867157,0.2515905499458313,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249206542969,0.9990000128746032,0.350694328546524,0.3303784132003784,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.9302805662155152,0.2792427241802215,0.1952802687883377,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.324951171875,0.9584792852401732,0.3025898933410644,0.2863166034221649,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3249816894531,0.953555166721344,0.2979567348957062,1.3387292623519895,291.3248596191406,291.1499938964844,288.3177490234375,286.8822937011719,291.3173522949219,297.4353942871094,291.32427978515625,1.0,0.5109440684318542,1.0,1.0,0.3835276961326599,1.0,-2.884129047393799,1.9360198974609373,0.9481090903282166,1.2844736576080322,0.0,0.0,0.0,83.82769012451172,93.0,-11.11803913116455,-0.0,1777.9964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336599707603456,0.2827565371990204,0.254192978143692,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555440008640289,0.3318046331405639,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326263070106506,0.2818953096866607,0.1971422731876373,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9607130885124208,0.3055216073989868,0.2890975475311279,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546366930007936,0.2997825145721435,1.3469916582107544,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152084231376648,1.0,1.0,0.3763841092586517,1.0,-2.9046404361724854,1.9687739610672,0.935866355895996,1.3121956586837769,0.0,0.0,0.0,84.77426147460938,111.0,-19.6136417388916,-0.0,1815.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9336599707603456,0.2827565371990204,0.254192978143692,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3079528808594,0.9990000128746032,0.3555440008640289,0.3318046331405639,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.9326263070106506,0.2818953096866607,0.1971422731876373,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9607130885124208,0.3055216073989868,0.2890975475311279,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080139160156,0.9546366930007936,0.2997825145721435,1.3469916582107544,291.307861328125,291.1499938964844,288.3786926269531,286.9164733886719,291.29803466796875,297.4325561523437,291.3072814941406,1.0,0.5152084231376648,1.0,1.0,0.3763841092586517,1.0,-2.9046404361724854,1.9687739610672,0.935866355895996,1.3121956586837769,0.0,0.0,0.0,84.77426147460938,111.0,-19.6136417388916,-0.0,1815.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9026196599006652,0.285473495721817,0.2569089531898498,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9802464842796326,0.3597475290298462,0.3400975465774536,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9015520811080932,0.2844474613666534,0.1991310119628906,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.928970754146576,0.3083594739437103,0.2920562922954559,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212623834609984,0.3014995157718658,1.356044888496399,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,297.4268493652344,291.29071044921875,1.0,0.5245662331581116,1.0,1.0,0.3692405521869659,1.0,-2.9348299503326416,2.00798773765564,0.9268420934677124,1.344640612602234,0.0,0.0,0.0,92.46922302246094,129.0,-22.32103157043457,-0.0,1901.9642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9026196599006652,0.285473495721817,0.2569089531898498,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914428710937,0.9802464842796326,0.3597475290298462,0.3400975465774536,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.9015520811080932,0.2844474613666534,0.1991310119628906,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.928970754146576,0.3083594739437103,0.2920562922954559,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29150390625,0.9212623834609984,0.3014995157718658,1.356044888496399,291.2913513183594,291.1499938964844,288.43994140625,286.9505920410156,291.2802124023437,297.4268493652344,291.29071044921875,1.0,0.5245662331581116,1.0,1.0,0.3692405521869659,1.0,-2.9348299503326416,2.00798773765564,0.9268420934677124,1.344640612602234,0.0,0.0,0.0,92.46922302246094,129.0,-22.32103157043457,-0.0,1901.9642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633427619934082,0.2880170345306396,0.2596551179885864,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374385476112366,0.363850861787796,0.3444138169288635,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622385263442993,0.2868691980838775,0.2011753618717193,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.885856032371521,0.3110706210136413,0.295094758272171,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783664703369141,0.3030655682086944,1.365373134613037,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.27935791015625,1.0,0.5362772941589355,1.0,1.0,0.3633662164211273,1.0,-2.9605071544647217,2.041243314743042,0.91926372051239,1.3721061944961548,0.0,0.0,0.0,105.2361297607422,147.0,-16.785566329956055,-0.0,2008.8450927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8633427619934082,0.2880170345306396,0.2596551179885864,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.9374385476112366,0.363850861787796,0.3444138169288635,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797241210937,0.8622385263442993,0.2868691980838775,0.2011753618717193,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.885856032371521,0.3110706210136413,0.295094758272171,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.8783664703369141,0.3030655682086944,1.365373134613037,291.2796325683594,291.1499938964844,288.50146484375,286.984619140625,291.2727355957031,297.4203186035156,291.27935791015625,1.0,0.5362772941589355,1.0,1.0,0.3633662164211273,1.0,-2.9605071544647217,2.041243314743042,0.91926372051239,1.3721061944961548,0.0,0.0,0.0,105.2361297607422,147.0,-16.785566329956055,-0.0,2008.8450927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308560252189636,0.2904517948627472,0.262386292219162,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.897179365158081,0.36795374751091,0.3488321602344513,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297837376594543,0.2892149686813354,0.2032320201396942,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510751128196716,0.3137060105800628,0.2981506288051605,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433716297149658,0.3045336902141571,1.3746819496154783,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493063926696777,1.0,1.0,0.3574918806552887,1.0,-2.986436605453491,2.074859142303467,0.9115774631500244,1.3998422622680664,0.0,0.0,0.0,120.46195220947266,150.0,-12.498174667358398,-0.0,2130.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8308560252189636,0.2904517948627472,0.262386292219162,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2717590332031,0.897179365158081,0.36795374751091,0.3488321602344513,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8297837376594543,0.2892149686813354,0.2032320201396942,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8510751128196716,0.3137060105800628,0.2981506288051605,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.8433716297149658,0.3045336902141571,1.3746819496154783,291.271728515625,291.1499938964844,288.5632629394531,287.0185546875,291.2667236328125,297.41412353515625,291.27154541015625,1.0,0.5493063926696777,1.0,1.0,0.3574918806552887,1.0,-2.986436605453491,2.074859142303467,0.9115774631500244,1.3998422622680664,0.0,0.0,0.0,120.46195220947266,150.0,-12.498174667358398,-0.0,2130.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8215677738189697,0.2916337251663208,0.2636505663394928,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.8865105509757996,0.3699960708618164,0.3509629368782043,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684631347656,0.8204736709594727,0.2903636693954468,0.2041897028684616,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8413045406341553,0.3149990737438202,0.2995827496051788,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684326171875,0.8333815932273865,0.3052356541156769,1.3788480758666992,291.2684020996094,291.1499938964844,288.59423828125,287.0354919433594,291.263916015625,297.4111328125,291.2682189941406,1.0,0.5541791319847107,1.0,1.0,0.3545547127723694,1.0,-2.998401641845703,2.091128349304199,0.907273292541504,1.4134294986724854,0.0,0.0,0.0,126.22476196289062,150.0,-11.040650367736816,-0.0,2180.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8149507641792297,0.2928029298782348,0.2648572027683258,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8791949152946472,0.372037410736084,0.3530460596084595,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8138174414634705,0.2915054559707641,0.2051071524620056,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8345667123794556,0.3162840008735657,0.3009596168994903,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8263149261474609,0.3059248030185699,1.382730484008789,291.266845703125,291.1499938964844,288.6252746582031,287.05242919921875,291.2655334472656,297.40826416015625,291.2669677734375,1.0,0.5584472417831421,1.0,1.0,0.3521769344806671,1.0,-3.009782075881958,2.105558156967163,0.9042239189147948,1.4252901077270508,0.0,0.0,0.0,130.8640899658203,138.0,-7.021410942077637,-0.0,2224.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167012333869934,0.2951490879058838,0.2669549286365509,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821111917495728,0.376149445772171,0.3569048941135406,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155418634414673,0.2938070893287658,0.2067054212093353,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363660573959351,0.3188656568527221,0.3033879995346069,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271626830101013,0.3073020577430725,1.388892412185669,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.561137318611145,1.0,1.0,0.3474213182926178,1.0,-3.029195070266724,2.132172107696533,0.8970231413841248,1.4475476741790771,0.0,0.0,0.0,131.8077850341797,126.0,-0.0094937589019536,-0.0,2264.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8167012333869934,0.2951490879058838,0.2669549286365509,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8821111917495728,0.376149445772171,0.3569048941135406,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8155418634414673,0.2938070893287658,0.2067054212093353,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2687683105469,0.8363660573959351,0.3188656568527221,0.3033879995346069,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26873779296875,0.8271626830101013,0.3073020577430725,1.388892412185669,291.2687683105469,291.1499938964844,288.6875305175781,287.086181640625,291.27008056640625,297.4033508300781,291.2689514160156,1.0,0.561137318611145,1.0,1.0,0.3474213182926178,1.0,-3.029195070266724,2.132172107696533,0.8970231413841248,1.4475476741790771,0.0,0.0,0.0,131.8077850341797,126.0,-0.0094937589019536,-0.0,2264.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287036418914795,0.2975323796272278,0.268871933221817,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973032832145691,0.3803226053714752,0.3605960607528686,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.827534019947052,0.2961626350879669,0.2081737220287323,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488898873329163,0.3214929401874542,0.3056322634220123,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384020328521729,0.3087120354175567,1.3941181898117063,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604509711265564,1.0,1.0,0.3426657319068908,1.0,-3.0466837882995605,2.157705545425415,0.8889782428741455,1.4691200256347656,0.0,0.0,0.0,127.07192993164062,114.0,3.847769260406494,-0.0,2271.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8287036418914795,0.2975323796272278,0.268871933221817,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724914550781,0.8973032832145691,0.3803226053714752,0.3605960607528686,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.827534019947052,0.2961626350879669,0.2081737220287323,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8488898873329163,0.3214929401874542,0.3056322634220123,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2724609375,0.8384020328521729,0.3087120354175567,1.3941181898117063,291.2724914550781,291.1499938964844,288.75,287.119873046875,291.2753295898437,297.3996276855469,291.2727355957031,1.0,0.5604509711265564,1.0,1.0,0.3426657319068908,1.0,-3.0466837882995605,2.157705545425415,0.8889782428741455,1.4691200256347656,0.0,0.0,0.0,127.07192993164062,114.0,3.847769260406494,-0.0,2271.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8488571643829346,0.2999456822872162,0.2707000970840454,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.923857569694519,0.3845543563365936,0.3642191290855407,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8476187586784363,0.2985720038414001,0.2095884382724762,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8705587983131409,0.3241685032844543,0.3077980279922485,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27752685546875,0.8582735061645508,0.3101607263088226,1.3989266157150269,291.277587890625,291.1499938964844,288.81353759765625,287.15185546875,291.2815856933594,297.3968505859375,291.27789306640625,1.0,0.5578335523605347,1.0,1.0,0.3378510773181915,1.0,-3.0633227825164795,2.183009624481201,0.8803131580352783,1.4906469583511353,0.0,0.0,0.0,119.15875244140624,102.0,6.371379375457764,-0.0,2260.20263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
