time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9140627384185792,0.3205927610397339,0.2894063293933868,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2540283203125,0.9990000128746032,0.4535073339939117,0.399047702550888,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.920049786567688,0.3263528943061828,0.228962168097496,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.254150390625,0.9516848921775818,0.3568268120288849,0.3386073410511017,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542724609375,0.9122857451438904,0.3188115656375885,1.438200831413269,290.2539367675781,289.9068298339844,290.1525573730469,287.38751220703125,290.20562744140625,297.28387451171875,290.2526550292969,1.0,0.5785118341445923,1.0,1.0,0.0817604213953018,1.0,-3.2352538108825684,3.211092948913574,0.0241610165685415,2.476789712905884,0.0,0.0,0.0,111.97410583496094,126.0,-142.06695556640625,-0.0,2554.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985521197319031,0.319807767868042,0.2887137234210968,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537748992443084,0.417595773935318,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045222401618958,0.3262353241443634,0.2289102673530578,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.935648500919342,0.356921523809433,0.3387440145015716,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964236974716187,0.3174101412296295,1.4322664737701416,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830035209655762,1.0,1.0,0.0645694956183433,1.0,-3.2497055530548096,3.242814064025879,0.0068915686570107,2.5053603649139404,0.0,0.0,0.0,116.67401885986328,129.0,-39.55937957763672,-0.0,2609.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8985521197319031,0.319807767868042,0.2887137234210968,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489318847656,0.9990000128746032,0.4537748992443084,0.417595773935318,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.9045222401618958,0.3262353241443634,0.2289102673530578,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.935648500919342,0.356921523809433,0.3387440145015716,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2488098144531,0.8964236974716187,0.3174101412296295,1.4322664737701416,290.2489624023437,289.8111267089844,290.229736328125,287.3959045410156,290.24371337890625,297.263916015625,290.2498474121094,1.0,0.5830035209655762,1.0,1.0,0.0645694956183433,1.0,-3.2497055530548096,3.242814064025879,0.0068915686570107,2.5053603649139404,0.0,0.0,0.0,116.67401885986328,129.0,-39.55937957763672,-0.0,2609.311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864189386367798,0.319657415151596,0.2885819971561432,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977347254753112,0.4540967345237732,0.4301309287548065,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928254246711731,0.3266528248786926,0.2292174249887466,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221426248550416,0.3575325906276703,0.33934485912323,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836184740066528,0.3164714276790619,1.4282445907592771,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869640111923218,1.0,1.0,0.0491563566029071,1.0,-3.2610087394714355,3.2591567039489746,0.0018519950099289,2.519334077835083,0.0,0.0,0.0,120.97901153564452,132.0,29.80029296875,-0.0,2656.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8864189386367798,0.319657415151596,0.2885819971561432,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2876281738281,0.9977347254753112,0.4540967345237732,0.4301309287548065,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872619628906,0.8928254246711731,0.3266528248786926,0.2292174249887466,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.287353515625,0.9221426248550416,0.3575325906276703,0.33934485912323,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8836184740066528,0.3164714276790619,1.4282445907592771,290.2876892089844,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.249267578125,290.2896728515625,1.0,0.5869640111923218,1.0,1.0,0.0491563566029071,1.0,-3.2610087394714355,3.2591567039489746,0.0018519950099289,2.519334077835083,0.0,0.0,0.0,120.97901153564452,132.0,29.80029296875,-0.0,2656.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.873365044593811,0.3199977576732635,0.2889579832553863,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.986989974975586,0.4556733071804046,0.4314292371273041,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800748586654663,0.3275143206119537,0.229877695441246,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076783061027528,0.3585835099220276,0.3404167890548706,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698841333389282,0.3159668743610382,1.426378607749939,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899134278297424,1.0,1.0,0.033743217587471,1.0,-3.262739896774292,3.262319803237915,0.0004200375988148,2.52205228805542,0.0,0.0,0.0,125.79481506347656,135.0,68.10562896728516,-0.0,2686.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.873365044593811,0.3199977576732635,0.2889579832553863,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.346435546875,0.986989974975586,0.4556733071804046,0.4314292371273041,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.34600830078125,0.8800748586654663,0.3275143206119537,0.229877695441246,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.9076783061027528,0.3585835099220276,0.3404167890548706,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.345947265625,0.8698841333389282,0.3159668743610382,1.426378607749939,290.3465270996094,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2439270019531,290.3489685058594,1.0,0.5899134278297424,1.0,1.0,0.033743217587471,1.0,-3.262739896774292,3.262319803237915,0.0004200375988148,2.52205228805542,0.0,0.0,0.0,125.79481506347656,135.0,68.10562896728516,-0.0,2686.521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8692108392715454,0.3203237652778625,0.2892691791057586,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37957763671875,0.9834704995155334,0.4569154977798462,0.4325394630432129,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37908935546875,0.8760731220245361,0.3280967175960541,0.2302982211112976,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.9033966064453124,0.3592612147331238,0.3410751223564148,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8653947114944458,0.3158765435218811,1.4260574579238892,290.3796691894531,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.24444580078125,290.3822326660156,1.0,0.591304361820221,1.0,1.0,0.0260366480797529,1.0,-3.2653579711914062,3.265169858932495,0.0001881285279523,2.524284601211548,0.0,0.0,0.0,127.61632537841795,135.0,79.4067153930664,-0.0,2702.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41357421875,0.8659533858299255,0.3207306265830993,0.2896499037742615,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4140930175781,0.9807471632957458,0.4583457708358764,0.4338499903678894,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136047363281,0.872973620891571,0.328761875629425,0.2307730317115783,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41375732421875,0.9001713991165161,0.360022485256195,0.3418075442314148,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8618124723434448,0.3158782124519348,1.4261239767074585,290.4141845703125,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.24627685546875,290.4168395996094,1.0,0.5927003026008606,1.0,1.0,0.0208293180912733,1.0,-3.268921136856079,3.2688162326812744,0.0001050263163051,2.52710509300232,0.0,0.0,0.0,129.21560668945312,138.0,87.27011108398438,-0.0,2718.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610767722129822,0.3217383623123169,0.2905833125114441,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768331050872804,0.4615956246852875,0.4368774592876434,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.868431568145752,0.3302997648715973,0.2318638414144516,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954208493232727,0.3617556989192962,0.3434661030769348,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563268184661865,0.3161163628101349,1.4272881746292114,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955966711044312,1.0,1.0,0.0104146590456366,1.0,-3.2783870697021484,3.278355121612549,3.205407483619638e-05,2.5344746112823486,0.0,0.0,0.0,132.03575134277344,141.0,95.94664001464844,-0.0,2753.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8610767722129822,0.3217383623123169,0.2905833125114441,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.9768331050872804,0.4615956246852875,0.4368774592876434,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.868431568145752,0.3302997648715973,0.2318638414144516,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849853515625,0.8954208493232727,0.3617556989192962,0.3434661030769348,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847412109375,0.8563268184661865,0.3161163628101349,1.4272881746292114,290.4853820800781,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2523803710937,290.4881286621094,1.0,0.5955966711044312,1.0,1.0,0.0104146590456366,1.0,-3.2783870697021484,3.278355121612549,3.205407483619638e-05,2.5344746112823486,0.0,0.0,0.0,132.03575134277344,141.0,95.94664001464844,-0.0,2753.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573927283287048,0.3229449391365051,0.2916961014270782,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740620851516724,0.4651914834976196,0.4402590095996856,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.865104079246521,0.332060158252716,0.2331096827983856,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919141888618469,0.3637127578258514,0.3453368246555328,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520897030830383,0.3166043162345886,1.429585099220276,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986971259117126,1.0,1.0,0.0,1.0,-3.2902991771698,3.290290117263794,9.12701307242969e-06,2.543696641921997,0.0,0.0,0.0,134.63795471191406,144.0,99.29264831542967,-0.0,2793.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8573927283287048,0.3229449391365051,0.2916961014270782,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9740620851516724,0.4651914834976196,0.4402590095996856,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.865104079246521,0.332060158252716,0.2331096827983856,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8919141888618469,0.3637127578258514,0.3453368246555328,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8520897030830383,0.3166043162345886,1.429585099220276,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2603454589844,290.56036376953125,1.0,0.5986971259117126,1.0,1.0,0.0,1.0,-3.2902991771698,3.290290117263794,9.12701307242969e-06,2.543696641921997,0.0,0.0,0.0,134.63795471191406,144.0,99.29264831542967,-0.0,2793.02880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.854328453540802,0.3243111371994018,0.2929535806179046,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718758463859558,0.469025045633316,0.4438783824443817,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624128699302673,0.3340045809745788,0.2344849854707718,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890506029129028,0.3658461272716522,0.3473777174949646,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485167622566223,0.3172865211963653,1.4327794313430786,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020185947418213,1.0,1.0,0.0,1.0,-3.3041117191314697,3.304102897644043,8.783482371654827e-06,2.5543720722198486,0.0,0.0,0.0,137.1908721923828,147.0,99.99576568603516,-0.0,2836.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.854328453540802,0.3243111371994018,0.2929535806179046,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9718758463859558,0.469025045633316,0.4438783824443817,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8624128699302673,0.3340045809745788,0.2344849854707718,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8890506029129028,0.3658461272716522,0.3473777174949646,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8485167622566223,0.3172865211963653,1.4327794313430786,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2692565917969,290.63238525390625,1.0,0.6020185947418213,1.0,1.0,0.0,1.0,-3.3041117191314697,3.304102897644043,8.783482371654827e-06,2.5543720722198486,0.0,0.0,0.0,137.1908721923828,147.0,99.99576568603516,-0.0,2836.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516351580619812,0.3258091807365417,0.2943333089351654,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700244665145874,0.4730426967144012,0.4476786255836487,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601066470146179,0.3361076116561889,0.2359731942415237,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865659236907959,0.3681250810623169,0.3495599329471588,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453482985496521,0.318126231431961,1.4367047548294067,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055502891540527,1.0,1.0,0.0,1.0,-3.3194737434387207,3.319464921951294,8.86528505361639e-06,2.566248655319214,0.0,0.0,0.0,139.76394653320312,150.0,99.34103393554688,-0.0,2883.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.8516351580619812,0.3258091807365417,0.2943333089351654,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9700244665145874,0.4730426967144012,0.4476786255836487,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8601066470146179,0.3361076116561889,0.2359731942415237,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8865659236907959,0.3681250810623169,0.3495599329471588,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8453482985496521,0.318126231431961,1.4367047548294067,290.700927734375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.278564453125,290.7035827636719,1.0,0.6055502891540527,1.0,1.0,0.0,1.0,-3.3194737434387207,3.319464921951294,8.86528505361639e-06,2.566248655319214,0.0,0.0,0.0,139.76394653320312,150.0,99.34103393554688,-0.0,2883.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73553466796875,0.8503888845443726,0.3265997171401977,0.2950618267059326,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.736083984375,0.96918785572052,0.4751106798648834,0.449636161327362,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8590598702430725,0.3372122943401336,0.2367551624774933,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.88542640209198,0.3693122565746307,0.350697249174118,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8438760638237,0.3185969889163971,1.4389030933380127,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2833251953125,290.73876953125,1.0,0.6073882579803467,1.0,1.0,0.0,1.0,-3.327655076980591,3.327646255493164,8.909040843718685e-06,2.572574615478516,0.0,0.0,0.0,141.0663299560547,150.0,98.71588897705078,-0.0,2908.534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8491988778114319,0.3274156451225281,0.2958134710788727,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709655761719,0.9684011936187744,0.4772143065929413,0.4516280889511108,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.858073353767395,0.3383496105670929,0.2375603914260864,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8843446373939514,0.3705282509326935,0.3518624901771545,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8424670100212097,0.319098025560379,1.4412416219711304,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2880859375,290.77362060546875,1.0,0.6092702150344849,1.0,1.0,0.0,1.0,-3.336136102676392,3.3361270427703857,8.954511940828525e-06,2.579132080078125,0.0,0.0,0.0,142.3804931640625,153.0,97.95757293701172,-0.0,2934.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8479279279708862,0.328358381986618,0.2966813743114471,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9675750136375428,0.4796099066734314,0.4538969397544861,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80914306640625,0.8570342659950256,0.3396598398685455,0.2384880781173706,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8831959962844849,0.3719220161437988,0.3531982004642486,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8409572243690491,0.3196921646595001,1.4440131187438965,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2934265136719,290.812255859375,1.0,0.6114262342453003,1.0,1.0,0.0,1.0,-3.3459627628326416,3.345953702926636,9.007344488054514e-06,2.5867302417755127,0.0,0.0,0.0,143.8660430908203,153.0,96.98345184326172,-0.0,2964.0263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8469732403755188,0.3291196525096893,0.2973819077014923,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9669649004936218,0.4815197885036468,0.4557060301303863,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8562639951705933,0.3407149612903595,0.2392351180315017,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8823376893997192,0.3730392158031463,0.3542689979076385,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.83981853723526,0.3201816082000732,1.4462947845458984,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2975769042969,290.8422546386719,1.0,0.6131533980369568,1.0,1.0,0.0,1.0,-3.353910684585572,3.353901624679565,9.050188964465631e-06,2.5928754806518555,0.0,0.0,0.0,145.04273986816406,156.0,96.1444320678711,-0.0,2988.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449411392211914,0.3309154808521271,0.2990333437919616,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965703547000885,0.4859476685523987,0.4599006175994873,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546578288078308,0.3431942164897918,0.2409902811050415,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880525529384613,0.3756478130817413,0.3567691147327423,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373774290084839,0.3213641345500946,1.451801896095276,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171810626983643,1.0,1.0,0.0,1.0,-3.372681140899658,3.3726720809936523,9.15177497518016e-06,2.6073875427246094,0.0,0.0,0.0,147.74618530273438,159.0,94.0380859375,-0.0,3044.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8449411392211914,0.3309154808521271,0.2990333437919616,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.965703547000885,0.4859476685523987,0.4599006175994873,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8546578288078308,0.3431942164897918,0.2409902811050415,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.880525529384613,0.3756478130817413,0.3567691147327423,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9062194824219,0.8373774290084839,0.3213641345500946,1.451801896095276,290.9068298339844,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3070068359375,290.9093017578125,1.0,0.6171810626983643,1.0,1.0,0.0,1.0,-3.372681140899658,3.3726720809936523,9.15177497518016e-06,2.6073875427246094,0.0,0.0,0.0,147.74618530273438,159.0,94.0380859375,-0.0,3044.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366091847419739,0.3305765092372894,0.2993213832378387,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569330811500548,0.4882188737392425,0.462666779756546,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465442061424255,0.3434721827507019,0.241664245724678,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717570900917053,0.3760089576244354,0.3577743470668793,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286399841308594,0.3202003836631775,1.4499341249465942,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202852129936218,1.0,1.0,0.0,1.0,-3.376149892807007,3.376140832901001,9.17127908905968e-06,2.610323667526245,0.0,0.0,0.0,152.7512664794922,162.0,91.93318939208984,-0.0,3081.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8366091847419739,0.3305765092372894,0.2993213832378387,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9569330811500548,0.4882188737392425,0.462666779756546,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8465442061424255,0.3434721827507019,0.241664245724678,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8717570900917053,0.3760089576244354,0.3577743470668793,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8286399841308594,0.3202003836631775,1.4499341249465942,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.294921875,290.9750366210937,1.0,0.6202852129936218,1.0,1.0,0.0,1.0,-3.376149892807007,3.376140832901001,9.17127908905968e-06,2.610323667526245,0.0,0.0,0.0,152.7512664794922,162.0,91.93318939208984,-0.0,3081.344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310675621032715,0.3312059044837951,0.2998343408107757,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511707425117492,0.4913748800754547,0.465590626001358,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412249088287354,0.3446167409420013,0.2424331307411193,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659358024597168,0.3771910071372986,0.3588575422763824,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223784565925598,0.3197733461856842,1.4479459524154663,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228832602500916,1.0,1.0,0.0,1.0,-3.380112171173096,3.38010311126709,9.19251579034608e-06,2.613272190093994,0.0,0.0,0.0,156.55691528320312,165.0,89.66690063476562,-0.0,3112.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8310675621032715,0.3312059044837951,0.2998343408107757,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.9511707425117492,0.4913748800754547,0.465590626001358,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8412249088287354,0.3446167409420013,0.2424331307411193,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361633300781,0.8659358024597168,0.3771910071372986,0.3588575422763824,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8223784565925598,0.3197733461856842,1.4479459524154663,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2928466796875,291.038818359375,1.0,0.6228832602500916,1.0,1.0,0.0,1.0,-3.380112171173096,3.38010311126709,9.19251579034608e-06,2.613272190093994,0.0,0.0,0.0,156.55691528320312,165.0,89.66690063476562,-0.0,3112.129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8294323682785034,0.3317373991012573,0.3003021776676178,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9496614933013916,0.4931644797325134,0.4672602713108063,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8397209048271179,0.3454030156135559,0.2429722100496292,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8642573952674866,0.3779895305633545,0.3596000075340271,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.82033771276474,0.3197661638259887,1.4478691816329956,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2940673828125,291.0701599121094,1.0,0.6242213845252991,1.0,1.0,0.0,1.0,-3.384129285812378,3.384119987487793,9.214260899170768e-06,2.616333484649658,0.0,0.0,0.0,158.0205078125,165.0,88.62773132324219,-0.0,3129.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8281846046447754,0.3323558866977691,0.3008566796779632,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.94863623380661,0.4950506687164306,0.4690262675285339,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8386188745498657,0.3462883234024048,0.2435843795537948,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8630069494247437,0.3788844645023346,0.360438585281372,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.818686842918396,0.319861352443695,1.448267936706543,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2961730957031,291.1011962890625,1.0,0.6256198287010193,1.0,1.0,0.0,1.0,-3.3891422748565674,3.3891329765319824,9.241480256605428e-06,2.620171308517456,0.0,0.0,0.0,159.34945678710938,168.0,87.60961151123047,-0.0,3148.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.826321542263031,0.3337743878364563,0.302142471075058,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.947381854057312,0.4990383386611938,0.4727734625339508,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370863199234009,0.3482811450958252,0.2449733465909958,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612154126167297,0.3808878064155578,0.3623305857181549,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160508871078491,0.3202862441539764,1.4501760005950928,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.628623366355896,1.0,1.0,0.0,1.0,-3.401432991027832,3.401423692703247,9.308464541391004e-06,2.629611015319824,0.0,0.0,0.0,161.837890625,171.0,85.56987762451172,-0.0,3190.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.826321542263031,0.3337743878364563,0.302142471075058,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.947381854057312,0.4990383386611938,0.4727734625339508,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8370863199234009,0.3482811450958252,0.2449733465909958,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8612154126167297,0.3808878064155578,0.3623305857181549,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8160508871078491,0.3202862441539764,1.4501760005950928,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.3020935058594,291.162109375,1.0,0.628623366355896,1.0,1.0,0.0,1.0,-3.401432991027832,3.401423692703247,9.308464541391004e-06,2.629611015319824,0.0,0.0,0.0,161.837890625,171.0,85.56987762451172,-0.0,3190.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.824863612651825,0.3353598117828369,0.3035906851291656,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466314911842346,0.5032387375831604,0.4767336547374725,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.836000919342041,0.3504947423934936,0.2465262562036514,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598863482475281,0.3830969929695129,0.3644313514232635,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138680458068848,0.3209422826766968,1.453194260597229,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318979263305664,1.0,1.0,0.0,1.0,-3.4159603118896484,3.4159507751464844,9.38800712901866e-06,2.640789747238159,0.0,0.0,0.0,164.29249572753906,174.0,83.48079681396484,-0.0,3238.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.824863612651825,0.3353598117828369,0.3035906851291656,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.9466314911842346,0.5032387375831604,0.4767336547374725,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.836000919342041,0.3504947423934936,0.2465262562036514,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8598863482475281,0.3830969929695129,0.3644313514232635,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8138680458068848,0.3209422826766968,1.453194260597229,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30926513671875,291.2215576171875,1.0,0.6318979263305664,1.0,1.0,0.0,1.0,-3.4159603118896484,3.4159507751464844,9.38800712901866e-06,2.640789747238159,0.0,0.0,0.0,164.29249572753906,174.0,83.48079681396484,-0.0,3238.11474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235726356506348,0.3370614051818847,0.3051513433456421,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460789561271667,0.5075977444648743,0.4808522164821625,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351162075996399,0.3528741002082824,0.248201847076416,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.858753502368927,0.3854528367519378,0.3666810691356659,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118888735771179,0.3217637836933136,1.4570127725601196,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354095935821533,1.0,1.0,0.0,1.0,-3.432103157043457,3.432093620300293,9.476822015130892e-06,2.6532225608825684,0.0,0.0,0.0,166.808349609375,177.0,81.32022857666016,-0.0,3289.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8235726356506348,0.3370614051818847,0.3051513433456421,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27734375,0.9460789561271667,0.5075977444648743,0.4808522164821625,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8351162075996399,0.3528741002082824,0.248201847076416,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.858753502368927,0.3854528367519378,0.3666810691356659,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8118888735771179,0.3217637836933136,1.4570127725601196,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3169860839844,291.2794494628906,1.0,0.6354095935821533,1.0,1.0,0.0,1.0,-3.432103157043457,3.432093620300293,9.476822015130892e-06,2.6532225608825684,0.0,0.0,0.0,166.808349609375,177.0,81.32022857666016,-0.0,3289.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223664164543152,0.3388520777225494,0.3067973256111145,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456195831298828,0.5120837092399597,0.4850965142250061,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343446254730225,0.3553875088691711,0.24997578561306,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577224612236023,0.3879203498363495,0.3690435290336609,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810018002986908,0.3227094411849975,1.4614299535751345,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391169428825378,1.0,1.0,0.0,1.0,-3.449474573135376,3.449465036392212,9.57287829805864e-06,2.666607141494751,0.0,0.0,0.0,169.4064483642578,180.0,79.07910919189453,-0.0,3345.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
