time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8223664164543152,0.3388520777225494,0.3067973256111145,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9456195831298828,0.5120837092399597,0.4850965142250061,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8343446254730225,0.3553875088691711,0.24997578561306,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8577224612236023,0.3879203498363495,0.3690435290336609,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.810018002986908,0.3227094411849975,1.4614299535751345,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3249206542969,291.335693359375,1.0,0.6391169428825378,1.0,1.0,0.0,1.0,-3.449474573135376,3.449465036392212,9.57287829805864e-06,2.666607141494751,0.0,0.0,0.0,169.4064483642578,180.0,79.07910919189453,-0.0,3345.658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8217874765396118,0.3397758305072784,0.3076472580432892,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9454155564308168,0.5143681168556213,0.4872593283653259,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.833992600440979,0.356688529253006,0.2508949339389801,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8572356700897217,0.3891891539096832,0.3702598512172699,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.8091122508049011,0.3232204914093017,1.4638214111328125,291.3612060546875,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631896972656,1.0,0.6410326957702637,1.0,1.0,0.0,1.0,-3.458542823791504,3.4585330486297607,9.623216101317666e-06,2.6735951900482178,0.0,0.0,0.0,170.73501586914062,180.0,77.92993927001953,-0.0,3374.762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8212242126464844,0.3407164812088012,0.3085131049156189,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9452285170555116,0.5166774988174438,0.4894464910030365,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8336621522903442,0.3580165803432464,0.2518335580825805,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8567670583724976,0.3904785513877868,0.3714965283870697,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8082243800163269,0.3237535059452057,1.4663172960281372,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33282470703125,291.3902893066406,1.0,0.6429840922355652,1.0,1.0,0.0,1.0,-3.4678330421447754,3.467823266983032,9.674924513092265e-06,2.6807548999786377,0.0,0.0,0.0,172.080810546875,183.0,76.76165008544922,-0.0,3404.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8205264210700989,0.3419430553913116,0.3096424043178558,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9450148940086364,0.5196671485900879,0.4922786355018616,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8332707285881042,0.3597533702850342,0.2530614137649536,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8561938405036926,0.3921561241149902,0.3731062114238739,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.8071134090423584,0.3244643807411194,1.46964693069458,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242858886719,1.0,0.6455278396606445,1.0,1.0,0.0,1.0,-3.480015277862549,3.4800055027008057,9.742943802848458e-06,2.6901440620422363,0.0,0.0,0.0,173.8253936767578,183.0,75.232666015625,-0.0,3443.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8201459050178528,0.3426432013511657,0.3102871477603912,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9449082016944884,0.5213642716407776,0.4938865900039673,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8330663442611694,0.3607473969459533,0.253764271736145,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8558849096298218,0.3931120038032532,0.3740236759185791,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.806501030921936,0.3248770236968994,1.4715795516967771,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.443115234375,1.0,0.6469787955284119,1.0,1.0,0.0,1.0,-3.4869983196258545,3.486988544464112,9.782040251593571e-06,2.695526361465454,0.0,0.0,0.0,174.81602478027344,186.0,74.35372161865234,-0.0,3466.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191326260566711,0.3446179926395416,0.3121093213558197,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944667637348175,0.526142418384552,0.4984105229377746,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325587511062622,0.3635700643062591,0.2557609677314758,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550763726234436,0.3958050608634949,0.3766122460365295,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048503398895264,0.3260684609413147,1.4771591424942017,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510790586471558,1.0,1.0,0.0,1.0,-3.5068581104278564,3.506848096847534,9.893659807858056e-06,2.710833787918091,0.0,0.0,0.0,177.59925842285156,189.0,71.86626434326172,-0.0,3530.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8191326260566711,0.3446179926395416,0.3121093213558197,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.944667637348175,0.526142418384552,0.4984105229377746,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8325587511062622,0.3635700643062591,0.2557609677314758,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8550763726234436,0.3958050608634949,0.3766122460365295,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8048503398895264,0.3260684609413147,1.4771591424942017,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482666015625,291.494140625,1.0,0.6510790586471558,1.0,1.0,0.0,1.0,-3.5068581104278564,3.506848096847534,9.893659807858056e-06,2.710833787918091,0.0,0.0,0.0,177.59925842285156,189.0,71.86626434326172,-0.0,3530.918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181623816490173,0.3466060757637024,0.3139502108097076,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445215463638306,0.5310324430465698,0.5030351877212524,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.832131028175354,0.3664713203907013,0.2578141093254089,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543209433555603,0.3985238671302795,0.3792320787906647,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.803284227848053,0.3273183703422546,1.483010172843933,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552648544311523,1.0,1.0,0.0,1.0,-3.527294158935547,3.5272841453552246,1.0009183824877256e-05,2.7265865802764893,0.0,0.0,0.0,180.42266845703125,192.0,69.29698181152344,-0.0,3597.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8181623816490173,0.3466060757637024,0.3139502108097076,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9445215463638306,0.5310324430465698,0.5030351877212524,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.832131028175354,0.3664713203907013,0.2578141093254089,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8543209433555603,0.3985238671302795,0.3792320787906647,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.803284227848053,0.3273183703422546,1.483010172843933,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555908203125,291.5433044433594,1.0,0.6552648544311523,1.0,1.0,0.0,1.0,-3.527294158935547,3.5272841453552246,1.0009183824877256e-05,2.7265865802764893,0.0,0.0,0.0,180.42266845703125,192.0,69.29698181152344,-0.0,3597.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172399997711182,0.3486151993274688,0.3158058524131775,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.944474160671234,0.5360135436058044,0.5077517032623291,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317880034446716,0.3694514036178589,0.2599214017391205,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.853622555732727,0.4012726843357086,0.3818767666816711,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.801808774471283,0.3286197185516357,1.489098072052002,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595219969749451,1.0,1.0,0.0,1.0,-3.5482394695281982,3.548229217529297,1.0128280337085016e-05,2.742731809616089,0.0,0.0,0.0,183.27590942382807,195.0,66.6522216796875,-0.0,3666.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8172399997711182,0.3486151993274688,0.3158058524131775,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.944474160671234,0.5360135436058044,0.5077517032623291,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8317880034446716,0.3694514036178589,0.2599214017391205,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.853622555732727,0.4012726843357086,0.3818767666816711,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.801808774471283,0.3286197185516357,1.489098072052002,291.5888671875,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626708984375,291.5905456542969,1.0,0.6595219969749451,1.0,1.0,0.0,1.0,-3.5482394695281982,3.548229217529297,1.0128280337085016e-05,2.742731809616089,0.0,0.0,0.0,183.27590942382807,195.0,66.6522216796875,-0.0,3666.6005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8168023824691772,0.3496309220790863,0.316742867231369,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9444854259490968,0.5385313630104065,0.5101367235183716,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8316504955291748,0.3709706664085388,0.2609953284263611,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.8532994389533997,0.4026608169078827,0.3832113444805145,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8011058568954468,0.3292876183986664,1.4922208786010742,291.6117858886719,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3660888671875,291.6134033203125,1.0,0.6616739630699158,1.0,1.0,0.0,1.0,-3.558889150619507,3.558879137039185,1.018910734273959e-05,2.750941276550293,0.0,0.0,0.0,184.7107391357422,195.0,65.29766845703125,-0.0,3701.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.8163816928863525,0.3506545722484588,0.3176868557929992,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.94451904296875,0.5410654544830322,0.5125373601913452,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.8315358757972717,0.3725091218948364,0.2620826363563537,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8529946208000183,0.4040585458278656,0.3845547437667846,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8004258871078491,0.3299661874771118,1.4953923225402832,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36944580078125,291.63580322265625,1.0,0.6638404130935669,1.0,1.0,0.0,1.0,-3.5696518421173096,3.569641590118408,1.025076380756218e-05,2.759237766265869,0.0,0.0,0.0,186.150131225586,198.0,63.92910385131836,-0.0,3737.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.815589189529419,0.3527243733406067,0.3195947408676147,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.94464772939682,0.5461768507957458,0.5173799395561218,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313711285591125,0.3756397366523742,0.2642948031425476,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524377942085266,0.4068810939788818,0.3872668445110321,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991304993629456,0.331351637840271,1.5018645524978638,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682115197181702,1.0,1.0,0.0,1.0,-3.591482400894165,3.591471910476685,1.0376399586675689e-05,2.776066541671753,0.0,0.0,0.0,189.04122924804688,201.0,61.11935424804688,-0.0,3810.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.815589189529419,0.3527243733406067,0.3195947408676147,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.94464772939682,0.5461768507957458,0.5173799395561218,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8313711285591125,0.3756397366523742,0.2642948031425476,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8524377942085266,0.4068810939788818,0.3872668445110321,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.7991304993629456,0.331351637840271,1.5018645524978638,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3759155273437,291.67901611328125,1.0,0.6682115197181702,1.0,1.0,0.0,1.0,-3.591482400894165,3.591471910476685,1.0376399586675689e-05,2.776066541671753,0.0,0.0,0.0,189.04122924804688,201.0,61.11935424804688,-0.0,3810.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148584365844727,0.3548215627670288,0.3215274214744568,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448514580726624,0.551340639591217,0.5222721695899963,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312868475914001,0.3788376450538635,0.2665542960166931,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519471883773804,0.4097373783588409,0.3900108635425567,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979152202606201,0.3327707648277282,1.508491039276123,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726282238960266,1.0,1.0,0.0,1.0,-3.613683938980103,3.613673448562622,1.0504958481760696e-05,2.793182849884033,0.0,0.0,0.0,191.947509765625,204.0,58.23124694824219,-0.0,3885.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8148584365844727,0.3548215627670288,0.3215274214744568,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9448514580726624,0.551340639591217,0.5222721695899963,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8312868475914001,0.3788376450538635,0.2665542960166931,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8519471883773804,0.4097373783588409,0.3900108635425567,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.7979152202606201,0.3327707648277282,1.508491039276123,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.382080078125,291.7201538085937,1.0,0.6726282238960266,1.0,1.0,0.0,1.0,-3.613683938980103,3.613673448562622,1.0504958481760696e-05,2.793182849884033,0.0,0.0,0.0,191.947509765625,204.0,58.23124694824219,-0.0,3885.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.814182698726654,0.3569417297840118,0.3234812021255493,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451203942298888,0.5565502643585205,0.5272077918052673,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312737345695496,0.3820954859256744,0.2688563168048858,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515154719352722,0.4126230478286743,0.392782986164093,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967713475227356,0.3342181444168091,1.515247821807861,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770833730697632,1.0,1.0,0.0,1.0,-3.636205673217773,3.636195182800293,1.06361840153113e-05,2.810547351837158,0.0,0.0,0.0,194.8683013916016,207.0,55.26329803466797,-0.0,3961.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.814182698726654,0.3569417297840118,0.3234812021255493,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9451203942298888,0.5565502643585205,0.5272077918052673,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8312737345695496,0.3820954859256744,0.2688563168048858,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8515154719352722,0.4126230478286743,0.392782986164093,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.7967713475227356,0.3342181444168091,1.515247821807861,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38787841796875,291.7591552734375,1.0,0.6770833730697632,1.0,1.0,0.0,1.0,-3.636205673217773,3.636195182800293,1.06361840153113e-05,2.810547351837158,0.0,0.0,0.0,194.8683013916016,207.0,55.26329803466797,-0.0,3961.80908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135542273521423,0.3590799570083618,0.3254518806934356,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.945444405078888,0.5617997646331787,0.5321812629699707,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313210010528564,0.3854038715362549,0.2711948752403259,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511345982551575,0.4155332446098327,0.3955788612365722,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956897020339966,0.3356885612010956,1.5221116542816162,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815700531005859,1.0,1.0,0.0,1.0,-3.6589956283569336,3.658984661102295,1.0769805157906376e-05,2.828120231628418,0.0,0.0,0.0,197.8034820556641,210.0,52.21759414672852,-0.0,4040.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8135542273521423,0.3590799570083618,0.3254518806934356,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.945444405078888,0.5617997646331787,0.5321812629699707,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8313210010528564,0.3854038715362549,0.2711948752403259,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8511345982551575,0.4155332446098327,0.3955788612365722,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7956897020339966,0.3356885612010956,1.5221116542816162,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.393310546875,291.7959289550781,1.0,0.6815700531005859,1.0,1.0,0.0,1.0,-3.6589956283569336,3.658984661102295,1.0769805157906376e-05,2.828120231628418,0.0,0.0,0.0,197.8034820556641,210.0,52.21759414672852,-0.0,4040.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8132553100585938,0.3601543307304382,0.3264422416687011,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.945624053478241,0.564437747001648,0.5346806049346924,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8313636183738708,0.3870740830898285,0.272375613451004,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.8509606719017029,0.4169961214065552,0.3969843685626983,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.7951694130897522,0.3364307880401611,1.525576949119568,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3958740234375,291.8134765625,1.0,0.6838231682777405,1.0,1.0,0.0,1.0,-3.670475006103516,3.670464038848877,1.0837429726962e-05,2.836972713470459,0.0,0.0,0.0,199.2765655517578,210.0,50.66971206665039,-0.0,4079.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8129658102989197,0.3612313270568847,0.327435165643692,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9458145499229432,0.5670835971832275,0.5371875166893005,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8314193487167358,0.3887582719326019,0.2735647559165954,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8507969975471497,0.4184632301330566,0.3983941078186035,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.7946618795394897,0.3371768593788147,1.5290603637695312,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.3983459472656,291.8304443359375,1.0,0.6860817074775696,1.0,1.0,0.0,1.0,-3.682003736495972,3.681992769241333,1.090555997507181e-05,2.8458638191223145,0.0,0.0,0.0,200.7529296875,213.0,49.106964111328125,-0.0,4119.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8126742839813232,0.3623527586460113,0.3284692168235779,297.5299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9460233449935912,0.5698409080505371,0.5398000478744507,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8314923048019409,0.3905242681503296,0.2748109996318817,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8506370782852173,0.4199918806552887,0.3998630940914154,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.7941470742225647,0.3379555344581604,1.5326966047286987,291.8463439941406,287.7817687988281,291.8663024902344,288.4424133300781,291.8658752441406,297.4008483886719,291.84747314453125,1.0,0.6884340643882751,1.0,1.0,0.0,1.0,-3.694033145904541,3.6940221786499023,1.0976878911606036e-05,2.855141878128052,0.9774599671363832,0.9774599671363832,0.0,202.29058837890625,213.0,47.45252227783203,-0.0,4161.8486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8768920898437,0.812637984752655,0.3636204898357391,0.3295014500617981,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86798095703125,0.9465011954307556,0.5726315379142761,0.5423018932342529,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8752136230469,0.8317813277244568,0.3923642933368683,0.276020884513855,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8736877441406,0.850711464881897,0.4215880632400512,0.4012838006019592,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785400390625,0.7938941717147827,0.3388281762599945,1.5362995862960815,291.8685913085937,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053955078125,291.8244934082031,1.0,0.6906457543373108,1.0,1.0,0.0,1.0,-3.705780506134033,3.7057695388793945,1.1046581676055212e-05,2.864144086837769,1.0,1.0,0.0,203.59825134277344,216.0,795.9546508789062,-0.0,4201.92724609375,1.0,290.8917236328125,291.9483947753906,293.6926574707031,294.8077087402344,293.1499938964844,293.1499938964844,283.1499938964844,1728.6162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2253422886133194,1.0,0.0,0.0,0.8713918924331665,0.8713966608047485,6.435106314484075e-08,4.242859840393066,4.242849826812744,9.980923096009064e-06,0.0,0.0,-0.0,5697.70947265625,0.0,20.85230255126953,1892.1219482421875,0.0,0.0,0.2327271401882171,1.0,0.0,3.0,1.0,0.0
11968740,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2510986328125,0.7918686866760254,0.3503200113773346,0.3241960108280182,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.21978759765625,0.9229708909988404,0.5621130466461182,0.5394851565361023,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.244384765625,0.8141425251960754,0.3827321827411651,0.2737313508987427,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2389221191406,0.8326206207275391,0.4122371077537536,0.3981615304946899,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567749023437,0.7749094367027283,0.3299263119697571,1.5199651718139648,288.2220458984375,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2659912109375,288.1009826660156,1.0,0.6915967464447021,1.0,1.0,0.0,1.0,-3.670066118240357,3.6700551509857178,1.0841755283763632e-05,2.839014768600464,0.9854305386543274,0.9854305386543274,0.0,216.39002990722656,204.0,16139.5244140625,-0.0,4185.69287109375,1.0,285.0614318847656,287.8544921875,293.8105773925781,296.5937194824219,293.1499938964844,293.1499938964844,283.1499938964844,8073.4228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558193802833557,1.0,0.0,0.0,1.8805698156356807,1.8805760145187376,2.360363424713796e-07,4.265902996063232,4.265893459320068,9.7861075118999e-06,0.0,0.0,-0.0,5948.373046875,0.0,203.97671508789065,1895.4342041015625,0.0,2076.00537109375,0.4766934514045715,1.0,0.0,3.0,1.0,0.0
11968800,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2510986328125,0.7918686866760254,0.3503200113773346,0.3241960108280182,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.21978759765625,0.9229708909988404,0.5621130466461182,0.5394851565361023,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.244384765625,0.8141425251960754,0.3827321827411651,0.2737313508987427,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2389221191406,0.8326206207275391,0.4122371077537536,0.3981615304946899,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2567749023437,0.7749094367027283,0.3299263119697571,1.5199651718139648,288.2220458984375,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.2659912109375,288.1009826660156,1.0,0.6915967464447021,1.0,1.0,0.0,1.0,-3.670066118240357,3.6700551509857178,1.0841755283763632e-05,2.839014768600464,0.9854305386543274,0.9854305386543274,0.0,216.39002990722656,204.0,16139.5244140625,-0.0,4185.69287109375,1.0,285.0614318847656,287.8544921875,293.8105773925781,296.5937194824219,293.1499938964844,293.1499938964844,283.1499938964844,8073.4228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558193802833557,1.0,0.0,0.0,1.8805698156356807,1.8805760145187376,2.360363424713796e-07,4.265902996063232,4.265893459320068,9.7861075118999e-06,0.0,0.0,-0.0,5948.373046875,0.0,203.97671508789065,1895.4342041015625,0.0,2076.00537109375,0.4766934514045715,1.0,0.0,3.0,1.0,0.0
11968860,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72174072265625,0.7545447945594788,0.3278435468673706,0.3064307868480682,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71148681640625,0.8844744563102722,0.5412825345993042,0.5225632190704346,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.7795284986495972,0.364359974861145,0.2627900242805481,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7174377441406,0.8000102043151855,0.3941780030727386,0.3837750554084778,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.7427673935890198,0.3129999339580536,1.457047462463379,286.7123107910156,287.70428466796875,291.9288024902344,288.5158996582031,291.92840576171875,297.0585327148437,286.6747131347656,1.0,0.680206298828125,1.0,1.0,0.0,1.0,-3.522268295288086,3.522258281707764,9.988778401748276e-06,2.7256529331207275,0.9615669846534728,0.9615669846534728,0.0,233.5586853027344,204.0,22660.404296875,-0.0,3904.659912109375,1.0,283.52911376953125,285.9045715332031,292.5234680175781,294.97271728515625,293.1499938964844,293.1499938964844,283.1499938964844,14198.5888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707172274589539,1.0,0.0,0.0,2.4466676712036133,2.4466781616210938,3.994328778844647e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5101.58740234375,0.0,451.8628845214844,1895.4371337890625,0.0,3129.538818359375,0.6136388778686523,1.0,0.0,3.0,1.0,0.0
11968920,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.7444696426391602,0.3209961652755737,0.3000120818614959,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820556640625,0.8746265769004822,0.5348137021064758,0.5162944793701172,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48760986328125,0.7699162364006042,0.3585451245307922,0.2586727142333984,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.486328125,0.7903437614440918,0.3882957100868225,0.3782267868518829,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.49041748046875,0.7339701652526855,0.3072343170642853,1.4318526983261108,286.4826965332031,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,296.99664306640625,286.45562744140625,1.0,0.6747636198997498,1.0,1.0,0.0,1.0,-3.465062141418457,3.465052604675293,9.666337973612826e-06,2.681157112121582,0.9548017978668212,0.9548017978668212,0.0,237.31851196289065,192.0,23863.18359375,-0.0,3783.7578125,1.0,283.3476867675781,285.6322937011719,292.16571044921875,294.4448547363281,293.1499938964844,293.1499938964844,283.1499938964844,16303.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876335084438324,1.0,0.0,0.0,2.606642484664917,2.606654405593872,4.533737865131117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.841796875,0.0,547.421875,1895.4371337890625,0.0,3182.225341796875,0.6522969603538513,1.0,0.0,3.0,1.0,0.0
11968980,296.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.7222607731819153,0.3012348711490631,0.2803514301776886,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8549492359161377,0.515923261642456,0.496721863746643,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.7494409084320068,0.3412085175514221,0.2454979568719864,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7691915035247803,0.370108425617218,0.3598138093948364,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.7126985192298889,0.2884621024131775,1.3434882164001465,286.0437927246094,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8314514160156,286.0339660644531,1.0,0.6513924598693848,1.0,1.0,0.0,1.0,-3.2735297679901123,3.2735211849212646,8.623786015959922e-06,2.5315957069396973,0.929889440536499,0.929889440536499,0.0,238.320541381836,180.0,25438.6015625,-0.0,3337.169921875,1.0,283.161376953125,285.1630859375,291.43267822265625,293.29278564453125,293.1499938964844,293.1499938964844,283.1499938964844,23667.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374863266944885,1.0,0.0,0.0,3.069129228591919,3.069145917892456,6.285266067607154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.69580078125,0.0,900.2645874023438,1895.4371337890625,0.0,2818.239013671875,0.7642034888267517,1.0,0.0,3.0,1.0,0.0
11969040,296.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462341308594,0.7222607731819153,0.3012348711490631,0.2803514301776886,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8549492359161377,0.515923261642456,0.496721863746643,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.7494409084320068,0.3412085175514221,0.2454979568719864,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7691915035247803,0.370108425617218,0.3598138093948364,296.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.7126985192298889,0.2884621024131775,1.3434882164001465,286.0437927246094,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.8314514160156,286.0339660644531,1.0,0.6513924598693848,1.0,1.0,0.0,1.0,-3.2735297679901123,3.2735211849212646,8.623786015959922e-06,2.5315957069396973,0.929889440536499,0.929889440536499,0.0,238.320541381836,180.0,25438.6015625,-0.0,3337.169921875,1.0,283.161376953125,285.1630859375,291.43267822265625,293.29278564453125,293.1499938964844,293.1499938964844,283.1499938964844,23667.8515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374863266944885,1.0,0.0,0.0,3.069129228591919,3.069145917892456,6.285266067607154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.69580078125,0.0,900.2645874023438,1895.4371337890625,0.0,2818.239013671875,0.7642034888267517,1.0,0.0,3.0,1.0,0.0
11969100,296.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.717822790145874,0.2944625616073608,0.2734119594097137,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.8525813817977905,0.5094898343086243,0.4897781908512115,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.7460578083992004,0.3351700603961944,0.2406951934099197,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94287109375,0.7655593752861023,0.3634811639785766,0.3527957499027252,296.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.7074839472770691,0.2812340855598449,1.307761549949646,285.9420471191406,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.7849426269531,285.93505859375,1.0,0.6397033333778381,1.0,1.0,0.0,1.0,-3.1996257305145264,3.199617385864258,8.237263500632253e-06,2.4738264083862305,0.9175726175308228,0.9175726175308228,0.0,233.2578582763672,180.0,25625.810546875,-0.0,3146.192626953125,1.0,283.15234375,285.06744384765625,291.3346862792969,293.10064697265625,293.1499938964844,293.1499938964844,283.1499938964844,26699.9140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083055019378662,1.0,0.0,0.0,3.218991756439209,3.2190101146698,6.914058303664206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.86279296875,0.0,1043.0697021484375,1895.4371337890625,0.0,2547.597412109375,0.8006839752197266,1.0,0.0,3.0,1.0,0.0
11969160,296.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.7160599827766418,0.2890031039714813,0.267796516418457,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.8530511260032654,0.504391610622406,0.4842222929000854,296.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7453035116195679,0.3303384184837341,0.2368028610944748,296.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7646533250808716,0.3580413460731506,0.3469650447368622,296.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.7048768401145935,0.2751510143280029,1.27725350856781,285.8692626953125,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.75469970703125,285.86407470703125,1.0,0.6284857988357544,1.0,1.0,0.0,1.0,-3.13779354095459,3.1377856731414795,7.920733878563624e-06,2.42551326751709,0.90514475107193,0.90514475107193,0.0,226.3444976806641,168.0,25693.380859375,-0.0,2977.718994140625,1.0,283.15045166015625,285.0054931640625,291.32843017578125,293.0432434082031,293.1499938964844,293.1499938964844,283.1499938964844,29275.69140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825050950050354,1.0,0.0,0.0,3.3250951766967773,3.325115203857422,7.37736911560205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.6220703125,0.0,1155.0130615234375,1895.4371337890625,0.0,2312.6611328125,0.8267569541931152,1.0,0.0,3.0,1.0,0.0
11969220,296.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.7174341082572937,0.2805895209312439,0.2591284513473511,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.8590528964996338,0.4967911541461944,0.4758742451667785,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7485246658325195,0.3230890035629272,0.2308924943208694,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.7677724361419678,0.3496028780937195,0.3378392457962036,296.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.7048242688179016,0.2654999196529388,1.2283159494400024,285.7811889648437,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7256774902344,285.7784423828125,1.0,0.6078095436096191,1.0,1.0,0.0,1.0,-3.0403871536254883,3.040379762649536,7.4348299676785246e-06,2.3494694232940674,0.8801471590995789,0.8801471590995789,0.0,210.2607879638672,156.0,25583.685546875,-0.0,2696.748779296875,1.0,283.1500244140625,284.9340209960937,291.4251708984375,293.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,33191.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481621503829956,1.0,0.0,0.0,3.4343836307525635,3.4344050884246826,7.870293075029622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.3203125,0.0,1286.4810791015625,1895.4371337890625,0.0,2009.5726318359373,0.85454261302948,1.0,0.0,3.0,1.0,0.0
