time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.7174341082572937,0.2805895209312439,0.2591284513473511,296.7891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.8590528964996338,0.4967911541461944,0.4758742451667785,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7485246658325195,0.3230890035629272,0.2308924943208694,296.7212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.781494140625,0.7677724361419678,0.3496028780937195,0.3378392457962036,296.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78192138671875,0.7048242688179016,0.2654999196529388,1.2283159494400024,285.7811889648437,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7256774902344,285.7784423828125,1.0,0.6078095436096191,1.0,1.0,0.0,1.0,-3.0403871536254883,3.040379762649536,7.4348299676785246e-06,2.3494694232940674,0.8801471590995789,0.8801471590995789,0.0,210.2607879638672,156.0,25583.685546875,-0.0,2696.748779296875,1.0,283.1500244140625,284.9340209960937,291.4251708984375,293.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,33191.29296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481621503829956,1.0,0.0,0.0,3.4343836307525635,3.4344050884246826,7.870293075029622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.3203125,0.0,1286.4810791015625,1895.4371337890625,0.0,2009.5726318359373,0.85454261302948,1.0,0.0,3.0,1.0,0.0
11969340,296.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.722309947013855,0.2741659283638,0.2525069713592529,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.8689202666282654,0.4912692010402679,0.4697650074958801,296.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.7553948163986206,0.3178409934043884,0.2265594750642776,296.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.774664044380188,0.3432119786739349,0.3308920860290527,296.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.7088090181350708,0.2580880224704742,1.1905055046081543,285.7406005859375,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7202453613281,285.7393493652344,1.0,0.5893843173980713,1.0,1.0,0.0,1.0,-2.96604871749878,2.9660418033599854,7.074495897541056e-06,2.291499137878418,0.8551903963088989,0.8551903963088989,0.0,193.8131256103516,144.0,25291.2578125,-0.0,2471.55322265625,1.0,283.1499938964844,284.9057006835937,291.5274658203125,293.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,35793.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332500219345093,1.0,0.0,0.0,3.4449946880340576,3.445016622543335,7.919001063783071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.5703125,0.0,1315.3651123046875,1895.4371337890625,0.0,1882.3795166015625,0.8591106534004211,1.0,0.0,3.0,1.0,0.0
11969400,296.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.722309947013855,0.2741659283638,0.2525069713592529,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.8689202666282654,0.4912692010402679,0.4697650074958801,296.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7407531738281,0.7553948163986206,0.3178409934043884,0.2265594750642776,296.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.774664044380188,0.3432119786739349,0.3308920860290527,296.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.7088090181350708,0.2580880224704742,1.1905055046081543,285.7406005859375,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7202453613281,285.7393493652344,1.0,0.5893843173980713,1.0,1.0,0.0,1.0,-2.96604871749878,2.9660418033599854,7.074495897541056e-06,2.291499137878418,0.8551903963088989,0.8551903963088989,0.0,193.8131256103516,144.0,25291.2578125,-0.0,2471.55322265625,1.0,283.1499938964844,284.9057006835937,291.5274658203125,293.1893920898437,293.1499938964844,293.1499938964844,283.1499938964844,35793.05078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332500219345093,1.0,0.0,0.0,3.4449946880340576,3.445016622543335,7.919001063783071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.5703125,0.0,1315.3651123046875,1895.4371337890625,0.0,1882.3795166015625,0.8591106534004211,1.0,0.0,3.0,1.0,0.0
11969460,296.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7290470600128174,0.2689115703105926,0.2470812499523162,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.8811584115028381,0.4869301319122314,0.4649370610713959,296.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.764549732208252,0.3137842118740082,0.2231720238924026,296.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.7838101387023926,0.3380215466022491,0.3252424001693725,296.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7149144411087036,0.2520547807216644,1.159695386886597,285.7285461425781,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.72625732421875,285.728271484375,1.0,0.5727717280387878,1.0,1.0,0.0,1.0,-2.9058120250701904,2.9058051109313965,6.789176040911116e-06,2.244568347930908,0.8304710388183594,0.8304710388183594,0.0,178.13116455078125,132.0,24888.283203125,-0.0,2284.646484375,1.0,283.1499938964844,284.90362548828125,291.5827941894531,293.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,37477.515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277499437332153,1.0,0.0,0.0,3.3910789489746094,3.3911008834838867,7.673069148950162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.60693359375,0.0,1274.0047607421875,1895.4371337890625,0.0,1836.25048828125,0.8486452102661133,1.0,0.0,3.0,1.0,0.0
11969520,296.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7290470600128174,0.2689115703105926,0.2470812499523162,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.8811584115028381,0.4869301319122314,0.4649370610713959,296.76373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.764549732208252,0.3137842118740082,0.2231720238924026,296.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.7838101387023926,0.3380215466022491,0.3252424001693725,296.6405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.7149144411087036,0.2520547807216644,1.159695386886597,285.7285461425781,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.72625732421875,285.728271484375,1.0,0.5727717280387878,1.0,1.0,0.0,1.0,-2.9058120250701904,2.9058051109313965,6.789176040911116e-06,2.244568347930908,0.8304710388183594,0.8304710388183594,0.0,178.13116455078125,132.0,24888.283203125,-0.0,2284.646484375,1.0,283.1499938964844,284.90362548828125,291.5827941894531,293.23468017578125,293.1499938964844,293.1499938964844,283.1499938964844,37477.515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277499437332153,1.0,0.0,0.0,3.3910789489746094,3.3911008834838867,7.673069148950162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.60693359375,0.0,1274.0047607421875,1895.4371337890625,0.0,1836.25048828125,0.8486452102661133,1.0,0.0,3.0,1.0,0.0
11969580,296.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.7372357845306396,0.2643899321556091,0.2424136251211166,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8953195214271545,0.4833371043205261,0.460912823677063,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.775614321231842,0.3105107247829437,0.2204030454158783,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7947148680686951,0.333591103553772,0.3204142451286316,296.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.7223195433616638,0.2469150125980377,1.1334384679794312,285.7348937988281,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.73907470703125,285.7352905273437,1.0,0.557503879070282,1.0,1.0,0.0,1.0,-2.854665517807007,2.854658842086792,6.551587375724921e-06,2.2047483921051025,0.8061122298240662,0.8061122298240662,0.0,163.37432861328125,120.0,24406.5078125,-0.0,2124.33349609375,1.0,283.1499938964844,284.91851806640625,291.5976257324219,293.23101806640625,293.1499938964844,293.1499938964844,283.1499938964844,38545.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241849303245544,1.0,0.0,0.0,3.295306921005249,3.295328140258789,7.245778874676034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.62158203125,0.0,1190.3956298828125,1895.4371337890625,0.0,1806.5904541015625,0.8285747766494751,1.0,0.0,3.0,1.0,0.0
11969640,296.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.7372357845306396,0.2643899321556091,0.2424136251211166,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8953195214271545,0.4833371043205261,0.460912823677063,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.775614321231842,0.3105107247829437,0.2204030454158783,296.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7947148680686951,0.333591103553772,0.3204142451286316,296.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.7223195433616638,0.2469150125980377,1.1334384679794312,285.7348937988281,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.73907470703125,285.7352905273437,1.0,0.557503879070282,1.0,1.0,0.0,1.0,-2.854665517807007,2.854658842086792,6.551587375724921e-06,2.2047483921051025,0.8061122298240662,0.8061122298240662,0.0,163.37432861328125,120.0,24406.5078125,-0.0,2124.33349609375,1.0,283.1499938964844,284.91851806640625,291.5976257324219,293.23101806640625,293.1499938964844,293.1499938964844,283.1499938964844,38545.765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241849303245544,1.0,0.0,0.0,3.295306921005249,3.295328140258789,7.245778874676034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.62158203125,0.0,1190.3956298828125,1895.4371337890625,0.0,1806.5904541015625,0.8285747766494751,1.0,0.0,3.0,1.0,0.0
11969700,296.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.7419151067733765,0.2623287439346313,0.240282192826271,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.9031149744987488,0.4817448258399963,0.4591177105903625,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.7818725109100342,0.3090952336788177,0.2191909551620483,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.800806999206543,0.3315820395946502,0.3182206749916076,296.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.7264972925186157,0.2445887476205825,1.1215415000915527,285.7430114746094,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7469482421875,285.74365234375,1.0,0.5502492189407349,1.0,1.0,0.0,1.0,-2.831550359725952,2.8315439224243164,6.44561851004255e-06,2.186760187149048,0.7940934896469116,0.7940934896469116,0.0,156.3030548095703,120.0,24141.6328125,-0.0,2051.638671875,1.0,283.1499938964844,284.9305725097656,291.5958251953125,293.2165222167969,293.1499938964844,293.1499938964844,283.1499938964844,38917.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219715714454651,1.0,0.0,0.0,3.236708402633667,3.236729145050049,6.990375140958349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1904296875,0.0,1139.496826171875,1895.4371337890625,0.0,1788.2735595703125,0.8161184787750244,1.0,0.0,3.0,1.0,0.0
11969760,296.6788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.7470574378967285,0.2603775262832641,0.2382599860429763,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537536621094,0.9118598103523254,0.4802635908126831,0.4574388563632965,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535400390625,0.7886545658111572,0.3078026175498962,0.2180732041597366,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535705566406,0.8073393106460571,0.3296838104724884,0.3161440193653106,296.6710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.7310518026351929,0.2423929870128631,1.1102961301803589,285.7536926269531,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7555236816406,285.75457763671875,1.0,0.5431927442550659,1.0,1.0,0.0,1.0,-2.8097445964813232,2.8097381591796875,6.346451755234739e-06,2.169795036315918,0.7821906208992004,0.7821906208992004,0.0,149.40213012695312,108.0,23862.724609375,-0.0,1982.9508056640625,1.0,283.1499938964844,284.9449768066406,291.5905456542969,293.1967468261719,293.1499938964844,293.1499938964844,283.1499938964844,39208.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192719578742981,1.0,0.0,0.0,3.172934055328369,3.1729543209075928,6.717619953633402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.2626953125,0.0,1085.2276611328125,1895.4371337890625,0.0,1766.035400390625,0.8025146126747131,1.0,0.0,3.0,1.0,0.0
11969820,296.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.7564460635185242,0.257456362247467,0.2352210283279419,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.9282295107841492,0.4780948460102081,0.4549597501754761,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.8007066249847412,0.3059603273868561,0.2164555191993713,296.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.8183263540267944,0.3268454670906067,0.3130276203155517,296.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.7393208742141724,0.2391120940446853,1.09344744682312,285.77520751953125,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.77020263671875,285.7763977050781,1.0,0.5322355628013611,1.0,1.0,0.0,1.0,-2.777169704437256,2.777163505554199,6.199760719027836e-06,2.144459247589112,0.7633975744247437,0.7633975744247437,0.0,138.65286254882812,108.0,23389.87109375,-0.0,1880.075439453125,1.0,283.1499938964844,284.9720764160156,291.577880859375,293.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,39540.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139530181884766,1.0,0.0,0.0,3.062859058380127,3.0628786087036133,6.259610927372705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.5751953125,0.0,995.0194091796876,1895.4371337890625,0.0,1722.5594482421875,0.7790125012397766,1.0,0.0,3.0,1.0,0.0
11969880,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.7590543031692505,0.2567610740661621,0.2344951182603836,296.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.9326944351196288,0.4775874614715576,0.4543753862380981,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7810974121094,0.8039711713790894,0.3055392205715179,0.2160806357860565,296.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.8212159276008606,0.3261699974536896,0.3122835159301758,296.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.7416176795959473,0.2383314818143844,1.0894280672073364,285.78131103515625,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7740173339844,285.7825622558594,1.0,0.5295493006706238,1.0,1.0,0.0,1.0,-2.769418716430664,2.7694127559661865,6.165111699374393e-06,2.138432025909424,0.7587485909461975,0.7587485909461975,0.0,136.01242065429688,96.0,23266.8984375,-0.0,1855.533203125,1.0,283.1499938964844,284.9794921875,291.5741577148437,293.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,39601.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124538421630859,1.0,0.0,0.0,3.034165382385254,3.034184694290161,6.14287728240015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.3212890625,0.0,972.2858276367188,1895.4371337890625,0.0,1710.3885498046875,0.7728914618492126,1.0,0.0,3.0,1.0,0.0
11969940,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.7740281224250793,0.2534801661968231,0.2310511916875839,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.956556499004364,0.4752429723739624,0.4516458213329315,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.8212529420852661,0.3036547303199768,0.2143686860799789,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.8372204303741455,0.3229795396327972,0.3087510764598846,296.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.7549006938934326,0.2346430569887161,1.0703587532043457,285.81549072265625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.79364013671875,285.8170471191406,1.0,0.5163777470588684,1.0,1.0,0.0,1.0,-2.732775926589966,2.7327699661254883,6.002640020597028e-06,2.109946250915528,0.735809326171875,0.735809326171875,0.0,123.03279876708984,84.0,22625.783203125,-0.0,1738.9189453125,1.0,283.1499938964844,285.0198669433594,291.5531616210937,293.0896301269531,293.1499938964844,293.1499938964844,283.1499938964844,39806.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041345834732056,1.0,0.0,0.0,2.885904550552368,2.88592267036438,5.557216127272113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.40380859375,0.0,860.1529541015625,1895.4371337890625,0.0,1643.5343017578125,0.7413497567176819,1.0,0.0,3.0,1.0,0.0
11970000,296.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.7740281224250793,0.2534801661968231,0.2310511916875839,296.84197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.956556499004364,0.4752429723739624,0.4516458213329315,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.8212529420852661,0.3036547303199768,0.2143686860799789,296.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.8372204303741455,0.3229795396327972,0.3087510764598846,296.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8149719238281,0.7549006938934326,0.2346430569887161,1.0703587532043457,285.81549072265625,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.79364013671875,285.8170471191406,1.0,0.5163777470588684,1.0,1.0,0.0,1.0,-2.732775926589966,2.7327699661254883,6.002640020597028e-06,2.109946250915528,0.735809326171875,0.735809326171875,0.0,123.03279876708984,84.0,22625.783203125,-0.0,1738.9189453125,1.0,283.1499938964844,285.0198669433594,291.5531616210937,293.0896301269531,293.1499938964844,293.1499938964844,283.1499938964844,39806.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041345834732056,1.0,0.0,0.0,2.885904550552368,2.88592267036438,5.557216127272113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.40380859375,0.0,860.1529541015625,1895.4371337890625,0.0,1643.5343017578125,0.7413497567176819,1.0,0.0,3.0,1.0,0.0
11970060,296.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8078078031539917,0.2547569870948791,0.2307147830724716,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.9945723414421082,0.4774887859821319,0.4521743953227997,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8556663990020752,0.3064805865287781,0.2151414901018142,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8722013235092163,0.3245262503623962,0.308576762676239,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.7870373129844666,0.2359417378902435,1.0680400133132937,285.8689880371094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8545837402344,285.8718566894531,1.0,0.5053225755691528,1.0,1.0,0.0,1.0,-2.7309014797210693,2.730895519256592,5.993355443933979e-06,2.1080033779144287,0.7136174440383911,0.7136174440383911,0.0,106.49046325683594,72.0,22088.021484375,-0.0,1659.1265869140625,1.0,283.1499938964844,285.0750427246094,291.5300598144531,293.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,39854.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949549913406372,1.0,0.0,0.0,2.733708381652832,2.733725309371948,4.986521844330127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.66748046875,0.0,754.2920532226562,1895.4371337890625,0.0,1571.1683349609375,0.709178626537323,1.0,0.0,3.0,1.0,0.0
11970120,296.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8078078031539917,0.2547569870948791,0.2307147830724716,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.9945723414421082,0.4774887859821319,0.4521743953227997,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.8556663990020752,0.3064805865287781,0.2151414901018142,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8722013235092163,0.3245262503623962,0.308576762676239,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.7870373129844666,0.2359417378902435,1.0680400133132937,285.8689880371094,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8545837402344,285.8718566894531,1.0,0.5053225755691528,1.0,1.0,0.0,1.0,-2.7309014797210693,2.730895519256592,5.993355443933979e-06,2.1080033779144287,0.7136174440383911,0.7136174440383911,0.0,106.49046325683594,72.0,22088.021484375,-0.0,1659.1265869140625,1.0,283.1499938964844,285.0750427246094,291.5300598144531,293.0312805175781,293.1499938964844,293.1499938964844,283.1499938964844,39854.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949549913406372,1.0,0.0,0.0,2.733708381652832,2.733725309371948,4.986521844330127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.66748046875,0.0,754.2920532226562,1895.4371337890625,0.0,1571.1683349609375,0.709178626537323,1.0,0.0,3.0,1.0,0.0
11970180,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.8296307325363159,0.2542197704315185,0.2302310168743133,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9990000128746032,0.480340838432312,0.4243012070655823,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8818124532699585,0.3077355027198791,0.2159788608551025,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8981537222862244,0.3244960904121399,0.3085128962993622,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8103132843971252,0.2358387112617492,1.06730055809021,285.91412353515625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9026184082031,285.9154968261719,1.0,0.4936934411525726,1.0,1.0,0.0,1.0,-2.6969125270843506,2.696906566619873,5.846031399414642e-06,2.0822129249572754,0.6919285655021667,0.6919285655021667,0.0,96.24425506591795,60.0,21433.501953125,-0.0,1562.8245849609375,1.0,283.1499938964844,285.12957763671875,291.5071716308594,292.9740295410156,293.1499938964844,293.1499938964844,283.1499938964844,39809.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860354542732239,1.0,0.0,0.0,2.5818018913269043,2.581817865371704,4.447738035651129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.71240234375,0.0,657.9610595703125,1895.4371337890625,0.0,1502.3382568359375,0.6773671507835388,1.0,0.0,3.0,1.0,0.0
11970240,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.8296307325363159,0.2542197704315185,0.2302310168743133,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9990000128746032,0.480340838432312,0.4243012070655823,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91387939453125,0.8818124532699585,0.3077355027198791,0.2159788608551025,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139404296875,0.8981537222862244,0.3244960904121399,0.3085128962993622,296.82427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.8103132843971252,0.2358387112617492,1.06730055809021,285.91412353515625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9026184082031,285.9154968261719,1.0,0.4936934411525726,1.0,1.0,0.0,1.0,-2.6969125270843506,2.696906566619873,5.846031399414642e-06,2.0822129249572754,0.6919285655021667,0.6919285655021667,0.0,96.24425506591795,60.0,21433.501953125,-0.0,1562.8245849609375,1.0,283.1499938964844,285.12957763671875,291.5071716308594,292.9740295410156,293.1499938964844,293.1499938964844,283.1499938964844,39809.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860354542732239,1.0,0.0,0.0,2.5818018913269043,2.581817865371704,4.447738035651129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.71240234375,0.0,657.9610595703125,1895.4371337890625,0.0,1502.3382568359375,0.6773671507835388,1.0,0.0,3.0,1.0,0.0
11970300,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.839621901512146,0.2536264061927795,0.2296348959207534,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93072509765625,0.9990000128746032,0.4832555949687958,0.4072890281677246,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93048095703125,0.8945105075836182,0.3080738186836242,0.2161581814289093,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305419921875,0.9108309149742126,0.3241590559482574,0.3081316947937011,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.8205009698867798,0.2354822903871536,1.065380573272705,285.9306945800781,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.93048095703125,285.9319763183594,1.0,0.4872750043869018,1.0,1.0,0.0,1.0,-2.673206329345703,2.6732006072998047,5.743611382058589e-06,2.0638632774353027,0.6811245083808899,0.6811245083808899,0.0,91.61719512939452,60.0,21062.8828125,-0.0,1508.498291015625,1.0,283.1499938964844,285.1542053222656,291.4921875,292.9391784667969,293.1499938964844,293.1499938964844,283.1499938964844,39776.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813164949417114,1.0,0.0,0.0,2.505976438522339,2.5059919357299805,4.190321476471581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.93115234375,0.0,613.3396606445312,1895.4371337890625,0.0,1466.5418701171875,0.661653459072113,1.0,0.0,3.0,1.0,0.0
11970360,296.8575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.8506892919540405,0.252939760684967,0.228921890258789,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465026855469,0.9990000128746032,0.4869190156459808,0.389672040939331,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462890625,0.9085336923599244,0.308325320482254,0.2162548303604126,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.9258099794387816,0.3237098753452301,0.3076152801513672,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.831253707408905,0.2350208163261413,1.062852382659912,285.94647216796875,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.96075439453125,285.9477233886719,1.0,0.4805328249931335,1.0,1.0,0.0,1.0,-2.6476399898529053,2.647634267807007,5.634148692479357e-06,2.0440635681152344,0.6703659892082214,0.6703659892082214,0.0,86.96051788330078,63.0,20678.0703125,-0.0,1452.4166259765625,1.0,283.1499938964844,285.1785888671875,291.4750061035156,292.9007873535156,293.1499938964844,293.1499938964844,283.1499938964844,39731.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762347221374512,1.0,0.0,0.0,2.4305403232574463,2.4305551052093506,3.9418401343027654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.02734375,0.0,571.130126953125,1895.4371337890625,0.0,1428.4879150390625,0.6461344957351685,1.0,0.0,3.0,1.0,0.0
11970420,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.8657739162445068,0.2515101730823517,0.2274816483259201,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.9990000128746032,0.4950989782810211,0.3670201897621155,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843444824219,0.9299225211143494,0.3087767958641052,0.216444045305252,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.9460854530334472,0.322688341140747,0.306507796049118,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8457198143005371,0.233997642993927,1.0575456619262695,285.9845886230469,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0222473144531,285.9865417480469,1.0,0.4718496799468994,1.0,1.0,0.0,1.0,-2.611187696456909,2.61118221282959,5.479244009620743e-06,2.015511035919189,0.6490993499755859,0.6490993499755859,0.0,81.0911636352539,66.0,19956.228515625,-0.0,1377.6322021484375,1.0,283.1499938964844,285.2339172363281,291.4371643066406,292.8195495605469,293.1499938964844,293.1499938964844,283.1499938964844,39600.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665002703666687,1.0,0.0,0.0,2.2818543910980225,2.2818682193756104,3.4743152355076745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.4365234375,0.0,494.0239562988281,1895.4371337890625,0.0,1346.270751953125,0.6159051656723022,1.0,0.0,3.0,1.0,0.0
11970480,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841003417969,0.8657739162445068,0.2515101730823517,0.2274816483259201,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.9990000128746032,0.4950989782810211,0.3670201897621155,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9843444824219,0.9299225211143494,0.3087767958641052,0.216444045305252,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.9460854530334472,0.322688341140747,0.306507796049118,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8457198143005371,0.233997642993927,1.0575456619262695,285.9845886230469,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0222473144531,285.9865417480469,1.0,0.4718496799468994,1.0,1.0,0.0,1.0,-2.611187696456909,2.61118221282959,5.479244009620743e-06,2.015511035919189,0.6490993499755859,0.6490993499755859,0.0,81.0911636352539,66.0,19956.228515625,-0.0,1377.6322021484375,1.0,283.1499938964844,285.2339172363281,291.4371643066406,292.8195495605469,293.1499938964844,293.1499938964844,283.1499938964844,39600.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665002703666687,1.0,0.0,0.0,2.2818543910980225,2.2818682193756104,3.4743152355076745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.4365234375,0.0,494.0239562988281,1895.4371337890625,0.0,1346.270751953125,0.6159051656723022,1.0,0.0,3.0,1.0,0.0
11970540,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.8747791647911072,0.2501562535762787,0.2261514663696289,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9990000128746032,0.5026559233665466,0.3538013696670532,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.94360613822937,0.3092996776103973,0.216716393828392,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.9576048254966736,0.3216532468795776,0.3054293692111969,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.8544427156448364,0.2329699099063873,1.0524506568908691,286.0316772460937,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.07537841796875,286.03399658203125,1.0,0.4662244915962219,1.0,1.0,0.0,1.0,-2.5866055488586426,2.5866003036499023,5.376119588618167e-06,1.9963150024414065,0.6282519698143005,0.6282519698143005,0.0,77.6888427734375,84.0,19272.9765625,-0.0,1330.7371826171875,1.0,283.1499938964844,285.2970275878906,291.3995361328125,292.740234375,293.1499938964844,293.1499938964844,283.1499938964844,39415.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653139054775238,1.0,0.0,0.0,2.1379995346069336,2.138012647628784,3.050061820886185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.51318359375,0.0,426.7399597167969,1895.4371337890625,0.0,1262.3958740234375,0.5871613025665283,1.0,0.0,3.0,1.0,0.0
11970600,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.8747791647911072,0.2501562535762787,0.2261514663696289,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9990000128746032,0.5026559233665466,0.3538013696670532,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.94360613822937,0.3092996776103973,0.216716393828392,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314636230469,0.9576048254966736,0.3216532468795776,0.3054293692111969,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.8544427156448364,0.2329699099063873,1.0524506568908691,286.0316772460937,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.07537841796875,286.03399658203125,1.0,0.4662244915962219,1.0,1.0,0.0,1.0,-2.5866055488586426,2.5866003036499023,5.376119588618167e-06,1.9963150024414065,0.6282519698143005,0.6282519698143005,0.0,77.6888427734375,84.0,19272.9765625,-0.0,1330.7371826171875,1.0,283.1499938964844,285.2970275878906,291.3995361328125,292.740234375,293.1499938964844,293.1499938964844,283.1499938964844,39415.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653139054775238,1.0,0.0,0.0,2.1379995346069336,2.138012647628784,3.050061820886185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.51318359375,0.0,426.7399597167969,1895.4371337890625,0.0,1262.3958740234375,0.5871613025665283,1.0,0.0,3.0,1.0,0.0
11970660,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.8719015121459961,0.2494525462388992,0.2255107313394546,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0649108886719,0.9990000128746032,0.506264328956604,0.3562609553337097,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646057128906,0.941558599472046,0.3096902072429657,0.2169775813817978,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646667480469,0.954659104347229,0.3211077451705932,0.3049114048480987,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640563964844,0.8518766760826111,0.2324201166629791,1.0499895811080933,286.06494140625,287.62164306640625,291.9954528808594,288.43707275390625,291.995849609375,297.1004943847656,286.0680236816406,1.0,0.4668327867984772,1.0,1.0,0.0,1.0,-2.585500478744507,2.5854952335357666,5.3708977247879375e-06,1.995148777961731,0.6164124011993408,0.6164124011993408,0.0,78.10399627685547,84.0,18922.154296875,-0.0,1331.1640625,1.0,283.1499938964844,285.3388671875,291.3780212402344,292.69598388671875,293.1499938964844,293.1499938964844,283.1499938964844,39287.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462815403938293,1.0,0.0,0.0,2.057492733001709,2.0575053691864014,2.8246850547475333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.20849609375,0.0,392.067626953125,1895.4371337890625,0.0,1215.3720703125,0.5713223814964294,1.0,0.0,3.0,1.0,0.0
11970720,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09246826171875,0.8663912415504456,0.2489850223064422,0.2251168191432953,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.9990000128746032,0.5081023573875427,0.3624291121959686,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.9357858300209044,0.3100222945213318,0.2172254920005798,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929870605469,0.9483294486999512,0.3207478821277618,0.304601788520813,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09228515625,0.8467938303947449,0.2320428639650344,1.048475980758667,286.0932922363281,287.6313781738281,291.98760986328125,288.4208679199219,291.988037109375,297.1133728027344,286.0967102050781,1.0,0.4686611294746399,1.0,1.0,0.0,1.0,-2.590536832809448,2.590531587600708,5.39164420843008e-06,1.9989371299743648,0.6079868674278259,0.6079868674278259,0.0,79.4570083618164,102.0,18689.58203125,-0.0,1343.6036376953125,1.0,283.1499938964844,285.3724670410156,291.3629150390625,292.665771484375,293.1499938964844,293.1499938964844,283.1499938964844,39182.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641466498374939,1.0,0.0,0.0,2.000827550888061,2.000839710235596,2.6712385192695365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.41796875,0.0,368.88037109375,1895.4371337890625,0.0,1183.01611328125,0.560282826423645,1.0,0.0,3.0,1.0,0.0
11970780,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681823730469,0.8464804887771606,0.2480076551437378,0.2243882417678833,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.9990000128746032,0.5096332430839539,0.3879011869430542,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.91277813911438,0.310970664024353,0.2179925888776779,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.9232760667800904,0.3200152516365051,0.3040691018104553,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.8281927108764648,0.2311876863241195,1.0455353260040283,286.1691589355469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1251220703125,286.1730651855469,1.0,0.476870447397232,1.0,1.0,0.0,1.0,-2.616999626159668,2.616993904113769,5.502102794707753e-06,2.019230604171753,0.5884849429130554,0.5884849429130554,0.0,85.47167205810547,120.0,18181.162109375,-0.0,1404.8248291015625,1.0,283.1499938964844,285.4589538574219,291.3280639648437,292.5987548828125,293.1499938964844,293.1499938964844,283.1499938964844,38909.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309324502944946,1.0,0.0,0.0,1.872404932975769,1.872416377067566,2.339337754619919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.95703125,0.0,319.95166015625,1895.4371337890625,0.0,1114.1986083984375,0.5356461405754089,1.0,0.0,3.0,1.0,0.0
11970840,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1681823730469,0.8464804887771606,0.2480076551437378,0.2243882417678833,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.9990000128746032,0.5096332430839539,0.3879011869430542,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.91277813911438,0.310970664024353,0.2179925888776779,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.9232760667800904,0.3200152516365051,0.3040691018104553,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.8281927108764648,0.2311876863241195,1.0455353260040283,286.1691589355469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1251220703125,286.1730651855469,1.0,0.476870447397232,1.0,1.0,0.0,1.0,-2.616999626159668,2.616993904113769,5.502102794707753e-06,2.019230604171753,0.5884849429130554,0.5884849429130554,0.0,85.47167205810547,120.0,18181.162109375,-0.0,1404.8248291015625,1.0,283.1499938964844,285.4589538574219,291.3280639648437,292.5987548828125,293.1499938964844,293.1499938964844,283.1499938964844,38909.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309324502944946,1.0,0.0,0.0,1.872404932975769,1.872416377067566,2.339337754619919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.95703125,0.0,319.95166015625,1895.4371337890625,0.0,1114.1986083984375,0.5356461405754089,1.0,0.0,3.0,1.0,0.0
11970900,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091064453125,0.834672212600708,0.2475837618112564,0.2241248488426208,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21026611328125,0.9990000128746032,0.508922278881073,0.4050867855548858,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096862792969,0.8994512557983398,0.3115229606628418,0.2184634953737259,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2097473144531,0.9080241322517396,0.3197129070758819,0.303906112909317,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.8167561292648315,0.2307714074850082,1.0443363189697266,286.2101135253906,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.1219177246094,286.21417236328125,1.0,0.4826345443725586,1.0,1.0,0.0,1.0,-2.636256694793701,2.6362509727478027,5.583348411164479e-06,2.03407621383667,0.5790246725082397,0.5790246725082397,0.0,89.78305053710938,120.0,17942.962890625,-0.0,1449.81787109375,1.0,283.1499938964844,285.5045166015625,291.3103332519531,292.5665588378906,293.1499938964844,293.1499938964844,283.1499938964844,38767.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261993646621704,1.0,0.0,0.0,1.8117512464523315,1.811762452125549,2.190234056342888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.568359375,0.0,298.5369873046875,1895.4371337890625,0.0,1084.1837158203125,0.5242170095443726,1.0,0.0,3.0,1.0,0.0
11970960,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2515563964844,0.822399914264679,0.2471978217363357,0.2239214479923248,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528686523437,0.9990000128746032,0.5072903037071228,0.4244575202465057,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.8858765363693237,0.3121223449707031,0.2189872860908508,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522277832031,0.8933103680610657,0.3194506466388702,0.3038073182106018,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.8040309548377991,0.2303577661514282,1.04327654838562,286.2526550292969,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.11383056640625,286.2569580078125,1.0,0.489267498254776,1.0,1.0,0.0,1.0,-2.6585209369659424,2.658515214920044,5.678083198290551e-06,2.051269054412842,0.5697624683380127,0.5697624683380127,0.0,94.85883331298828,138.0,17735.671875,-0.0,1503.0242919921875,1.0,283.1499938964844,285.552734375,291.2919616699219,292.5345153808594,293.1499938964844,293.1499938964844,283.1499938964844,38624.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217911243438721,1.0,0.0,0.0,1.753528714179993,1.7535395622253418,2.0517249765816814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.978515625,0.0,278.97003173828125,1895.4371337890625,0.0,1056.7481689453125,0.5133857131004333,1.0,0.0,3.0,1.0,0.0
11971020,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291931152344,0.7994449734687805,0.2466042339801788,0.223694622516632,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.9990000128746032,0.5024124979972839,0.4622696936130523,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.329833984375,0.862119197845459,0.313285768032074,0.2200265526771545,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3298645019531,0.8677432537078857,0.3190827071666717,0.3037777543067932,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3289794921875,0.7804569602012634,0.2296395003795623,1.0417078733444214,286.330322265625,287.7109680175781,291.92340087890625,288.29833984375,291.9239501953125,297.0907897949219,286.3345642089844,1.0,0.5025549530982971,1.0,1.0,0.0,1.0,-2.70300841331482,2.703002452850342,5.869862434337847e-06,2.08566951751709,0.5539470911026001,0.5539470911026001,0.0,105.40315246582033,138.0,17426.23046875,-0.0,1613.7147216796875,1.0,283.1499938964844,285.648193359375,291.2593688964844,292.4822998046875,293.1499938964844,293.1499938964844,283.1499938964844,38375.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149899959564209,1.0,0.0,0.0,1.6570011377334597,1.65701162815094,1.832057279216315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.89599609375,0.0,248.5900115966797,1895.4371337890625,0.0,1015.4242553710938,0.4957524240016937,1.0,0.0,3.0,1.0,0.0
11971080,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7962170243263245,0.2465307265520095,0.2236757725477218,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.9990000128746032,0.501563549041748,0.467713713645935,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404541015625,0.8589929938316345,0.3134542107582092,0.2201792448759079,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404846191406,0.864371657371521,0.3190409243106842,0.3037872314453125,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.339599609375,0.7773058414459229,0.2295428812503814,1.0415234565734863,286.3409423828125,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.08697509765625,286.3451538085937,1.0,0.5044939517974854,1.0,1.0,0.0,1.0,-2.709449052810669,2.7094430923461914,5.8979053392249625e-06,2.090656280517578,0.5518354177474976,0.5518354177474976,0.0,106.98802185058594,141.0,17384.5078125,-0.0,1630.3253173828125,1.0,283.1499938964844,285.6612548828125,291.2548522949219,292.4753112792969,293.1499938964844,293.1499938964844,283.1499938964844,38342.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614163875579834,1.0,0.0,0.0,1.644410490989685,1.644420862197876,1.80432124352592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.8935546875,0.0,244.8134307861328,1895.4371337890625,0.0,1010.4891967773438,0.4934851825237274,1.0,0.0,3.0,1.0,0.0
