time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.7673047780990601,0.2458015829324722,0.2235846072435379,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.9727948904037476,0.4959330856800079,0.4714594483375549,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.8314673900604248,0.3147704899311065,0.2215220630168914,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.834929883480072,0.3185926973819732,0.3039495944976806,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40557861328125,0.7496420741081238,0.2286121696233749,1.0401759147644043,286.4064025878906,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0650939941406,286.40869140625,1.0,0.5140900015830994,1.0,1.0,0.0,1.0,-2.7138400077819824,2.713834047317505,5.918594069953542e-06,2.094782590866089,0.5342385768890381,0.5342385768890381,0.0,121.31283569335938,129.0,16870.314453125,-0.0,1703.07080078125,1.0,283.1499938964844,285.7507019042969,291.2130432128906,292.40966796875,293.1499938964844,293.1499938964844,283.1499938964844,38105.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076807379722595,1.0,0.0,0.0,1.5434942245483398,1.5435041189193726,1.589656903888681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.94580078125,0.0,216.13580322265625,1895.4371337890625,0.0,972.4053955078124,0.4756701588630676,1.0,0.0,3.0,1.0,0.0
11971200,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057006835937,0.7673047780990601,0.2458015829324722,0.2235846072435379,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.9727948904037476,0.4959330856800079,0.4714594483375549,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.8314673900604248,0.3147704899311065,0.2215220630168914,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.834929883480072,0.3185926973819732,0.3039495944976806,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40557861328125,0.7496420741081238,0.2286121696233749,1.0401759147644043,286.4064025878906,287.74688720703125,291.8944396972656,288.24627685546875,291.89501953125,297.0650939941406,286.40869140625,1.0,0.5140900015830994,1.0,1.0,0.0,1.0,-2.7138400077819824,2.713834047317505,5.918594069953542e-06,2.094782590866089,0.5342385768890381,0.5342385768890381,0.0,121.31283569335938,129.0,16870.314453125,-0.0,1703.07080078125,1.0,283.1499938964844,285.7507019042969,291.2130432128906,292.40966796875,293.1499938964844,293.1499938964844,283.1499938964844,38105.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076807379722595,1.0,0.0,0.0,1.5434942245483398,1.5435041189193726,1.589656903888681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.94580078125,0.0,216.13580322265625,1895.4371337890625,0.0,972.4053955078124,0.4756701588630676,1.0,0.0,3.0,1.0,0.0
11971260,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45684814453125,0.7594729661941528,0.2450887858867645,0.2230845242738723,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.9620144963264464,0.4940078556537628,0.4691482484340668,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45721435546875,0.8253045678138733,0.3161445260047912,0.2225794345140457,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4572448730469,0.827289342880249,0.3181598484516144,0.3036935329437256,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.7421150207519531,0.2277301251888275,1.0368931293487549,286.4574890136719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.06695556640625,286.45977783203125,1.0,0.5154733061790466,1.0,1.0,0.0,1.0,-2.7077794075012207,2.707773447036743,5.8920736591971945e-06,2.090049743652344,0.5167137980461121,0.5167137980461121,0.0,125.3837661743164,117.0,16310.642578125,-0.0,1712.77197265625,1.0,283.1499938964844,285.82916259765625,291.1595458984375,292.3257141113281,293.1499938964844,293.1499938964844,283.1499938964844,37912.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000474691390991,1.0,0.0,0.0,1.4483660459518433,1.448375582695007,1.3997488679251546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.900390625,0.0,191.52603149414065,1895.4371337890625,0.0,929.0643310546876,0.4594785869121551,1.0,0.0,3.0,1.0,0.0
11971320,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45684814453125,0.7594729661941528,0.2450887858867645,0.2230845242738723,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.9620144963264464,0.4940078556537628,0.4691482484340668,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45721435546875,0.8253045678138733,0.3161445260047912,0.2225794345140457,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4572448730469,0.827289342880249,0.3181598484516144,0.3036935329437256,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.45672607421875,0.7421150207519531,0.2277301251888275,1.0368931293487549,286.4574890136719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.06695556640625,286.45977783203125,1.0,0.5154733061790466,1.0,1.0,0.0,1.0,-2.7077794075012207,2.707773447036743,5.8920736591971945e-06,2.090049743652344,0.5167137980461121,0.5167137980461121,0.0,125.3837661743164,117.0,16310.642578125,-0.0,1712.77197265625,1.0,283.1499938964844,285.82916259765625,291.1595458984375,292.3257141113281,293.1499938964844,293.1499938964844,283.1499938964844,37912.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000474691390991,1.0,0.0,0.0,1.4483660459518433,1.448375582695007,1.3997488679251546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.900390625,0.0,191.52603149414065,1895.4371337890625,0.0,929.0643310546876,0.4594785869121551,1.0,0.0,3.0,1.0,0.0
11971380,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.7632291316986084,0.2445428520441055,0.2224547863006591,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9672738909721376,0.4935711622238159,0.4683670103549957,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.8310036659240723,0.3177136480808258,0.2235552817583084,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.8315073847770691,0.3178533315658569,0.303266167640686,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068664550781,0.7453978657722473,0.2270187586545944,1.033003330230713,286.50762939453125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0765380859375,286.5098876953125,1.0,0.5126021504402161,1.0,1.0,0.0,1.0,-2.702067852020264,2.702061891555786,5.8671644183050375e-06,2.085603713989258,0.4993726313114166,0.4993726313114166,0.0,122.49126434326172,105.0,15755.2783203125,-0.0,1691.0491943359375,1.0,283.1499938964844,285.90753173828125,291.1025085449219,292.2358093261719,293.1499938964844,293.1499938964844,283.1499938964844,37734.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907042622566223,1.0,0.0,0.0,1.3590799570083618,1.3590891361236572,1.2324900922067172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.4736328125,0.0,170.37069702148438,1895.4371337890625,0.0,878.3582153320312,0.4447878003120422,1.0,0.0,3.0,1.0,0.0
11971440,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5069885253906,0.7632291316986084,0.2445428520441055,0.2224547863006591,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9672738909721376,0.4935711622238159,0.4683670103549957,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.8310036659240723,0.3177136480808258,0.2235552817583084,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.8315073847770691,0.3178533315658569,0.303266167640686,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068664550781,0.7453978657722473,0.2270187586545944,1.033003330230713,286.50762939453125,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0765380859375,286.5098876953125,1.0,0.5126021504402161,1.0,1.0,0.0,1.0,-2.702067852020264,2.702061891555786,5.8671644183050375e-06,2.085603713989258,0.4993726313114166,0.4993726313114166,0.0,122.49126434326172,105.0,15755.2783203125,-0.0,1691.0491943359375,1.0,283.1499938964844,285.90753173828125,291.1025085449219,292.2358093261719,293.1499938964844,293.1499938964844,283.1499938964844,37734.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907042622566223,1.0,0.0,0.0,1.3590799570083618,1.3590891361236572,1.2324900922067172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.4736328125,0.0,170.37069702148438,1895.4371337890625,0.0,878.3582153320312,0.4447878003120422,1.0,0.0,3.0,1.0,0.0
11971500,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.7680654525756836,0.2443365305662155,0.2221390455961227,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5325927734375,0.973587453365326,0.4936228394508362,0.4682284295558929,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.8368818163871765,0.3185797035694122,0.2240518480539322,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321350097656,0.8366146683692932,0.3177548050880432,0.3030389845371246,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5316467285156,0.7497966289520264,0.226730927824974,1.0310587882995603,286.53240966796875,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0824584960937,286.5346374511719,1.0,0.510162889957428,1.0,1.0,0.0,1.0,-2.6995081901550293,2.699502468109131,5.856016741745407e-06,2.0836102962493896,0.4907649755477905,0.4907649755477905,0.0,119.43482208251952,105.0,15480.197265625,-0.0,1673.2421875,1.0,283.1499938964844,285.9467163085937,291.0744323730469,292.19097900390625,293.1499938964844,293.1499938964844,283.1499938964844,37652.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855506062507629,1.0,0.0,0.0,1.316537618637085,1.3165466785430908,1.1565382607159337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.607421875,0.0,160.9200439453125,1895.4371337890625,0.0,851.5106811523438,0.4379664063453674,1.0,0.0,3.0,1.0,0.0
11971560,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.7746315598487854,0.2441722154617309,0.2218343019485473,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.557373046875,0.98148912191391,0.4937822222709656,0.468182235956192,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.8445570468902588,0.3194994330406189,0.2245646268129348,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.556884765625,0.8434743881225586,0.3176927268505096,0.3028172254562378,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5563659667969,0.7558273673057556,0.2264863699674606,1.0291742086410522,286.5571594238281,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0887145996094,286.5596008300781,1.0,0.50727379322052,1.0,1.0,0.0,1.0,-2.6971709728240967,2.6971652507781982,5.84584586249548e-06,2.081789255142212,0.4821988344192505,0.4821988344192505,0.0,115.65238189697266,93.0,15213.9560546875,-0.0,1652.451904296875,1.0,283.1499938964844,285.9859619140625,291.0469970703125,292.1468200683594,293.1499938964844,293.1499938964844,283.1499938964844,37573.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801942944526672,1.0,0.0,0.0,1.2753430604934692,1.275351881980896,1.0852941301209285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.08447265625,0.0,152.13992309570312,1895.4371337890625,0.0,824.4302368164062,0.4314717054367065,1.0,0.0,3.0,1.0,0.0
11971620,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185302734375,0.792707085609436,0.2439960837364196,0.2212981581687927,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195983886719,0.9990000128746032,0.4943819642066955,0.4676358103752136,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190185546875,0.8654008507728577,0.3215294778347015,0.225672572851181,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190185546875,0.8624690175056458,0.3177054822444916,0.30243581533432,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61834716796875,0.7727276086807251,0.2261413782835006,1.0257552862167358,286.6193542480469,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1022033691406,286.6221618652344,1.0,0.5005532503128052,1.0,1.0,0.0,1.0,-2.69271206855774,2.692706346511841,5.826611413795035e-06,2.0783851146698,0.4654361009597778,0.4654361009597778,0.0,106.67567443847656,81.0,14753.3818359375,-0.0,1604.7576904296875,1.0,283.1499938964844,286.0760498046875,290.9953308105469,292.0643615722656,293.1499938964844,293.1499938964844,283.1499938964844,37414.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693736672401428,1.0,0.0,0.0,1.197590947151184,1.1975995302200315,9.56996686340972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.171630859375,0.0,136.4892120361328,1895.4371337890625,0.0,772.20751953125,0.4194706678390503,1.0,0.0,3.0,1.0,0.0
11971680,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185302734375,0.792707085609436,0.2439960837364196,0.2212981581687927,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195983886719,0.9990000128746032,0.4943819642066955,0.4676358103752136,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190185546875,0.8654008507728577,0.3215294778347015,0.225672572851181,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6190185546875,0.8624690175056458,0.3177054822444916,0.30243581533432,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61834716796875,0.7727276086807251,0.2261413782835006,1.0257552862167358,286.6193542480469,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1022033691406,286.6221618652344,1.0,0.5005532503128052,1.0,1.0,0.0,1.0,-2.69271206855774,2.692706346511841,5.826611413795035e-06,2.0783851146698,0.4654361009597778,0.4654361009597778,0.0,106.67567443847656,81.0,14753.3818359375,-0.0,1604.7576904296875,1.0,283.1499938964844,286.0760498046875,290.9953308105469,292.0643615722656,293.1499938964844,293.1499938964844,283.1499938964844,37414.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693736672401428,1.0,0.0,0.0,1.197590947151184,1.1975995302200315,9.56996686340972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.171630859375,0.0,136.4892120361328,1895.4371337890625,0.0,772.20751953125,0.4194706678390503,1.0,0.0,3.0,1.0,0.0
11971740,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681823730469,0.8072614669799805,0.2439037263393402,0.2209821194410324,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688842773437,0.9990000128746032,0.4972194135189056,0.4438434839248657,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6685485839844,0.8832285404205322,0.3237031698226928,0.2269915640354156,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66851806640625,0.8782592415809631,0.3177995085716247,0.3022778034210205,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6680603027344,0.7866126298904419,0.2258911430835724,1.023435354232788,286.6687316894531,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1229553222656,286.670654296875,1.0,0.4914667010307312,1.0,1.0,0.0,1.0,-2.662326574325561,2.662320852279663,5.696268999599852e-06,2.0551321506500244,0.4487746655941009,0.4487746655941009,0.0,99.53497314453124,69.0,14227.2548828125,-0.0,1529.4295654296875,1.0,283.1499938964844,286.1565246582031,290.94677734375,291.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,37281.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590495467185974,1.0,0.0,0.0,1.1250224113464355,1.125030755996704,8.445314136906745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.7255859375,0.0,122.987060546875,1895.4371337890625,0.0,725.3648071289062,0.4086350500583648,1.0,0.0,3.0,1.0,0.0
11971800,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6681823730469,0.8072614669799805,0.2439037263393402,0.2209821194410324,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688842773437,0.9990000128746032,0.4972194135189056,0.4438434839248657,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6685485839844,0.8832285404205322,0.3237031698226928,0.2269915640354156,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66851806640625,0.8782592415809631,0.3177995085716247,0.3022778034210205,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6680603027344,0.7866126298904419,0.2258911430835724,1.023435354232788,286.6687316894531,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1229553222656,286.670654296875,1.0,0.4914667010307312,1.0,1.0,0.0,1.0,-2.662326574325561,2.662320852279663,5.696268999599852e-06,2.0551321506500244,0.4487746655941009,0.4487746655941009,0.0,99.53497314453124,69.0,14227.2548828125,-0.0,1529.4295654296875,1.0,283.1499938964844,286.1565246582031,290.94677734375,291.9860534667969,293.1499938964844,293.1499938964844,283.1499938964844,37281.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590495467185974,1.0,0.0,0.0,1.1250224113464355,1.125030755996704,8.445314136906745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.7255859375,0.0,122.987060546875,1895.4371337890625,0.0,725.3648071289062,0.4086350500583648,1.0,0.0,3.0,1.0,0.0
11971860,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.8253252506256104,0.2438656538724899,0.2206774801015854,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.9990000128746032,0.5036664605140686,0.4135642945766449,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100830078125,0.9068805575370787,0.3259981572628021,0.228365272283554,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100524902344,0.8996227383613586,0.3179555237293243,0.3021393716335296,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.805347740650177,0.2257488667964935,1.021377444267273,286.71026611328125,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1596984863281,286.7119445800781,1.0,0.4805639088153839,1.0,1.0,0.0,1.0,-2.62456488609314,2.6245594024658203,5.535634954867419e-06,2.025888681411743,0.4321025907993316,0.4321025907993316,0.0,91.26910400390624,72.0,13687.4140625,-0.0,1440.74755859375,1.0,283.1499938964844,286.23004150390625,290.89569091796875,291.90386962890625,293.1499938964844,293.1499938964844,283.1499938964844,37170.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485833883285522,1.0,0.0,0.0,1.0565427541732788,1.0565507411956787,7.448478100968714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.816162109375,0.0,111.1749267578125,1895.4371337890625,0.0,680.7154541015625,0.3987398147583008,1.0,0.0,3.0,1.0,0.0
11971920,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.8253252506256104,0.2438656538724899,0.2206774801015854,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.9990000128746032,0.5036664605140686,0.4135642945766449,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100830078125,0.9068805575370787,0.3259981572628021,0.228365272283554,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100524902344,0.8996227383613586,0.3179555237293243,0.3021393716335296,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70965576171875,0.805347740650177,0.2257488667964935,1.021377444267273,286.71026611328125,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.1596984863281,286.7119445800781,1.0,0.4805639088153839,1.0,1.0,0.0,1.0,-2.62456488609314,2.6245594024658203,5.535634954867419e-06,2.025888681411743,0.4321025907993316,0.4321025907993316,0.0,91.26910400390624,72.0,13687.4140625,-0.0,1440.74755859375,1.0,283.1499938964844,286.23004150390625,290.89569091796875,291.90386962890625,293.1499938964844,293.1499938964844,283.1499938964844,37170.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485833883285522,1.0,0.0,0.0,1.0565427541732788,1.0565507411956787,7.448478100968714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.816162109375,0.0,111.1749267578125,1895.4371337890625,0.0,680.7154541015625,0.3987398147583008,1.0,0.0,3.0,1.0,0.0
11971980,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75604248046875,0.838575005531311,0.2439329028129577,0.2205429971218109,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.9990000128746032,0.5120382905006409,0.3927182257175445,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.9272913932800292,0.3284737467765808,0.2299210578203201,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.9166797995567322,0.318222165107727,0.3021845817565918,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.8187970519065857,0.2257870435714721,1.020484447479248,286.7566833496094,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2066650390625,286.7590637207031,1.0,0.4739047586917877,1.0,1.0,0.0,1.0,-2.6001839637756348,2.6001787185668945,5.432562829810195e-06,2.006721258163452,0.4155738651752472,0.4155738651752472,0.0,85.91752624511719,75.0,13192.3466796875,-0.0,1384.681884765625,1.0,283.1499938964844,286.307373046875,290.8436584472656,291.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,37067.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376061797142029,1.0,0.0,0.0,0.9922941327095032,0.9923020601272584,6.57013501381698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.1474609375,0.0,100.84430694580078,1895.4371337890625,0.0,636.807373046875,0.3896999061107635,1.0,0.0,3.0,1.0,0.0
11972040,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75604248046875,0.838575005531311,0.2439329028129577,0.2205429971218109,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.9990000128746032,0.5120382905006409,0.3927182257175445,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564697265625,0.9272913932800292,0.3284737467765808,0.2299210578203201,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7564392089844,0.9166797995567322,0.318222165107727,0.3021845817565918,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7558898925781,0.8187970519065857,0.2257870435714721,1.020484447479248,286.7566833496094,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2066650390625,286.7590637207031,1.0,0.4739047586917877,1.0,1.0,0.0,1.0,-2.6001839637756348,2.6001787185668945,5.432562829810195e-06,2.006721258163452,0.4155738651752472,0.4155738651752472,0.0,85.91752624511719,75.0,13192.3466796875,-0.0,1384.681884765625,1.0,283.1499938964844,286.307373046875,290.8436584472656,291.82080078125,293.1499938964844,293.1499938964844,283.1499938964844,37067.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376061797142029,1.0,0.0,0.0,0.9922941327095032,0.9923020601272584,6.57013501381698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.1474609375,0.0,100.84430694580078,1895.4371337890625,0.0,636.807373046875,0.3896999061107635,1.0,0.0,3.0,1.0,0.0
11972100,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7827453613281,0.843501627445221,0.2440092265605926,0.2205426543951034,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78350830078125,0.9990000128746032,0.5161918997764587,0.385498046875,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7832336425781,0.935348093509674,0.3297863304615021,0.2307726144790649,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831726074219,0.9233877062797546,0.3183997273445129,0.3022792637348175,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.8235661387443542,0.2258747369050979,1.0204973220825195,286.783447265625,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2289123535156,286.7860107421875,1.0,0.4717165827751159,1.0,1.0,0.0,1.0,-2.592655658721924,2.5926501750946045,5.400976533564972e-06,2.0008246898651123,0.4074278175830841,0.4074278175830841,0.0,84.15306854248047,75.0,12962.384765625,-0.0,1367.072021484375,1.0,283.1499938964844,286.34912109375,290.8186340332031,291.7810363769531,293.1499938964844,293.1499938964844,283.1499938964844,37017.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320508480072021,1.0,0.0,0.0,0.9619320034980774,0.961939811706543,6.174221311994188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.478515625,0.0,96.19959259033205,1895.4371337890625,0.0,615.6770629882812,0.385495662689209,1.0,0.0,3.0,1.0,0.0
11972160,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109741210937,0.8474626541137695,0.2441135346889495,0.2205810695886612,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.9990000128746032,0.5202023386955261,0.3799397945404053,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114929199219,0.9419769644737244,0.3311483860015869,0.2316692620515823,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114318847656,0.9287893772125244,0.3186061978340149,0.3024154007434845,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.827360987663269,0.2260026633739471,1.0207682847976685,286.81170654296875,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2494506835937,286.8144226074219,1.0,0.470165878534317,1.0,1.0,0.0,1.0,-2.58758544921875,2.5875799655914307,5.379733920563012e-06,1.996842741966248,0.3993681371212005,0.3993681371212005,0.0,82.8389892578125,78.0,12741.8193359375,-0.0,1354.7122802734375,1.0,283.1499938964844,286.39208984375,290.7945556640625,291.7428283691406,293.1499938964844,293.1499938964844,283.1499938964844,36969.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265568494796753,1.0,0.0,0.0,0.9327332973480223,0.9327409863471984,5.805082281540309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.50732421875,0.0,91.87279510498048,1895.4371337890625,0.0,595.4747924804688,0.3814912736415863,1.0,0.0,3.0,1.0,0.0
11972220,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.8526681065559387,0.244405910372734,0.220757320523262,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814697265625,0.9990000128746032,0.5274115800857544,0.3730838894844055,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.9512205123901368,0.3339128196239471,0.2335104346275329,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.9358280897140504,0.3190970122814178,0.3027873337268829,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799743652344,0.8323431015014648,0.2263523638248443,1.0219000577926636,286.8814392089844,288.06988525390625,291.63397216796875,287.8037414550781,291.63458251953125,297.2838134765625,286.8860168457031,1.0,0.4686503708362579,1.0,1.0,0.0,1.0,-2.583571672439575,2.583566427230835,5.362870069802739e-06,1.993651747703552,0.3843556344509125,0.3843556344509125,0.0,81.3175277709961,78.0,12375.5908203125,-0.0,1342.843017578125,1.0,283.1499938964844,286.478759765625,290.75079345703125,291.6737060546875,293.1499938964844,293.1499938964844,283.1499938964844,36874.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163747668266296,1.0,0.0,0.0,0.8801610469818115,0.880168616771698,5.169133387994408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.875732421875,0.0,84.3979263305664,1895.4371337890625,0.0,559.7918701171875,0.3743601143360138,1.0,0.0,3.0,1.0,0.0
11972280,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8528256416320801,0.2444228529930114,0.2207684516906738,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88531494140625,0.9990000128746032,0.5276996493339539,0.3728901743888855,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.9515219926834106,0.3340343832969665,0.233591228723526,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.9360391497612,0.3191220760345459,0.3028067946434021,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.83249431848526,0.2263709902763366,1.021965742111206,286.8852844238281,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2850952148437,286.889892578125,1.0,0.4686237275600433,1.0,1.0,0.0,1.0,-2.583551406860352,2.583545923233032,5.3627791203325614e-06,1.9936330318450928,0.3837554454803467,0.3837554454803467,0.0,81.278076171875,96.0,12362.1552734375,-0.0,1342.6431884765625,1.0,283.1499938964844,286.48272705078125,290.7490539550781,291.6709899902344,293.1499938964844,293.1499938964844,283.1499938964844,36870.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159654021263123,1.0,0.0,0.0,0.8781024813652039,0.8781100511550903,5.144981685134553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.877197265625,0.0,84.11173248291016,1895.4371337890625,0.0,558.4036865234375,0.3740825951099396,1.0,0.0,3.0,1.0,0.0
11972340,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.8449668884277344,0.2450334727764129,0.2213276922702789,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.9990000128746032,0.5336458086967468,0.3847634494304657,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.9438726305961608,0.3373028337955475,0.2358579486608505,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.9256274104118348,0.3199379742145538,0.3035866916179657,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.825153648853302,0.2269912958145141,1.0248773097991943,286.9948425292969,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3102111816406,287.0005798339844,1.0,0.4744641184806824,1.0,1.0,0.0,1.0,-2.6056177616119385,2.605612277984619,5.454176061903127e-06,2.010363817214966,0.3694292604923248,0.3694292604923248,0.0,84.42675018310547,114.0,12089.2470703125,-0.0,1385.2008056640625,1.0,283.1499938964844,286.59161376953125,290.70855712890625,291.60955810546875,293.1499938964844,293.1499938964844,283.1499938964844,36744.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064852237701416,1.0,0.0,0.0,0.8300414681434631,0.8300489187240601,4.597196223699029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.19580078125,0.0,77.58293151855469,1895.4371337890625,0.0,527.2208251953125,0.3676965534687042,1.0,0.0,3.0,1.0,0.0
11972400,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.8449668884277344,0.2450334727764129,0.2213276922702789,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949645996094,0.9990000128746032,0.5336458086967468,0.3847634494304657,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.9438726305961608,0.3373028337955475,0.2358579486608505,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942932128906,0.9256274104118348,0.3199379742145538,0.3035866916179657,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9930419921875,0.825153648853302,0.2269912958145141,1.0248773097991943,286.9948425292969,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.3102111816406,287.0005798339844,1.0,0.4744641184806824,1.0,1.0,0.0,1.0,-2.6056177616119385,2.605612277984619,5.454176061903127e-06,2.010363817214966,0.3694292604923248,0.3694292604923248,0.0,84.42675018310547,114.0,12089.2470703125,-0.0,1385.2008056640625,1.0,283.1499938964844,286.59161376953125,290.70855712890625,291.60955810546875,293.1499938964844,293.1499938964844,283.1499938964844,36744.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064852237701416,1.0,0.0,0.0,0.8300414681434631,0.8300489187240601,4.597196223699029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.19580078125,0.0,77.58293151855469,1895.4371337890625,0.0,527.2208251953125,0.3676965534687042,1.0,0.0,3.0,1.0,0.0
11972460,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.8286285400390625,0.2459084540605545,0.2222646027803421,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.9990000128746032,0.5364972352981567,0.4112164974212646,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.9238624572753906,0.3409128487110138,0.2384722828865051,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1176452636719,0.9040921330451964,0.3210391402244568,0.3047775030136108,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163330078125,0.8090061545372009,0.2277943342924118,1.0293396711349487,287.1182556152344,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3153381347656,287.12432861328125,1.0,0.4855560660362243,1.0,1.0,0.0,1.0,-2.6484484672546387,2.64844274520874,5.634910394292092e-06,2.043385982513428,0.3564423620700836,0.3564423620700836,0.0,91.54229736328124,132.0,11882.9091796875,-0.0,1474.246337890625,1.0,283.1499938964844,286.70904541015625,290.6738586425781,291.55963134765625,293.1499938964844,293.1499938964844,283.1499938964844,36623.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990045130252838,1.0,0.0,0.0,0.7884511947631836,0.788458526134491,4.1480415546857337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.977294921875,0.0,72.17628479003906,1895.4371337890625,0.0,503.8781433105469,0.3623404502868652,1.0,0.0,3.0,1.0,0.0
11972520,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.8286285400390625,0.2459084540605545,0.2222646027803421,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184997558594,0.9990000128746032,0.5364972352981567,0.4112164974212646,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178283691406,0.9238624572753906,0.3409128487110138,0.2384722828865051,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1176452636719,0.9040921330451964,0.3210391402244568,0.3047775030136108,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163330078125,0.8090061545372009,0.2277943342924118,1.0293396711349487,287.1182556152344,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3153381347656,287.12432861328125,1.0,0.4855560660362243,1.0,1.0,0.0,1.0,-2.6484484672546387,2.64844274520874,5.634910394292092e-06,2.043385982513428,0.3564423620700836,0.3564423620700836,0.0,91.54229736328124,132.0,11882.9091796875,-0.0,1474.246337890625,1.0,283.1499938964844,286.70904541015625,290.6738586425781,291.55963134765625,293.1499938964844,293.1499938964844,283.1499938964844,36623.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990045130252838,1.0,0.0,0.0,0.7884511947631836,0.788458526134491,4.1480415546857337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.977294921875,0.0,72.17628479003906,1895.4371337890625,0.0,503.8781433105469,0.3623404502868652,1.0,0.0,3.0,1.0,0.0
11972580,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441101074219,0.8082578182220459,0.2469664216041565,0.2234801054000854,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2461242675781,0.9990000128746032,0.5362703800201416,0.4472109973430633,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.8996689319610596,0.3447732031345367,0.2413509637117386,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.8799415230751038,0.3223572373390198,0.3062906861305237,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7875467538833618,0.2286856323480606,1.0347784757614136,287.2457580566406,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.302978515625,287.25177001953125,1.0,0.5003945827484131,1.0,1.0,0.0,1.0,-2.704965591430664,2.7049596309661865,5.878162482986227e-06,2.087082624435425,0.3448003828525543,0.3448003828525543,0.0,101.80736541748048,150.0,11721.58984375,-0.0,1599.9461669921875,1.0,283.1499938964844,286.8267822265625,290.6414794921875,291.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,36516.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935889840126037,1.0,0.0,0.0,0.7528021931648254,0.752809464931488,3.781422819315594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.80517578125,0.0,67.72364807128906,1895.4371337890625,0.0,487.6440124511719,0.357897013425827,1.0,0.0,3.0,1.0,0.0
11972640,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441101074219,0.8082578182220459,0.2469664216041565,0.2234801054000854,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2461242675781,0.9990000128746032,0.5362703800201416,0.4472109973430633,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.8996689319610596,0.3447732031345367,0.2413509637117386,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.8799415230751038,0.3223572373390198,0.3062906861305237,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2437744140625,0.7875467538833618,0.2286856323480606,1.0347784757614136,287.2457580566406,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.302978515625,287.25177001953125,1.0,0.5003945827484131,1.0,1.0,0.0,1.0,-2.704965591430664,2.7049596309661865,5.878162482986227e-06,2.087082624435425,0.3448003828525543,0.3448003828525543,0.0,101.80736541748048,150.0,11721.58984375,-0.0,1599.9461669921875,1.0,283.1499938964844,286.8267822265625,290.6414794921875,291.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,36516.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935889840126037,1.0,0.0,0.0,0.7528021931648254,0.752809464931488,3.781422819315594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.80517578125,0.0,67.72364807128906,1895.4371337890625,0.0,487.6440124511719,0.357897013425827,1.0,0.0,3.0,1.0,0.0
11972700,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075256347656,0.7968855500221252,0.2475436925888061,0.2241681516170501,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096008300781,0.9990000128746032,0.5351106524467468,0.4675984382629394,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3087158203125,0.8879135251045227,0.3467746078968048,0.2428688257932663,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085021972656,0.8676159381866455,0.3230786323547363,0.3071446716785431,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30718994140625,0.7764116525650024,0.2291460782289505,1.0377436876296997,287.3091735839844,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2918701171875,287.3150634765625,1.0,0.5088202953338623,1.0,1.0,0.0,1.0,-2.7367019653320312,2.7366960048675537,6.017068244545953e-06,2.111646890640259,0.3394761085510254,0.3394761085510254,0.0,107.93924713134766,150.0,11653.564453125,-0.0,1674.4202880859375,1.0,283.1499938964844,286.8843078613281,290.6248779296875,291.4941101074219,293.1499938964844,293.1499938964844,283.1499938964844,36469.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914261102676391,1.0,0.0,0.0,0.7370107173919678,0.7370179295539856,3.624441191618644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.3857421875,0.0,65.80409240722656,1895.4371337890625,0.0,481.3114013671875,0.3559752702713012,1.0,0.0,3.0,1.0,0.0
11972760,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.7855923771858215,0.2481440007686615,0.2248983979225158,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3720703125,0.9990000128746032,0.533322274684906,0.4890516400337219,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.37109375,0.8763512372970581,0.3488138914108276,0.2444297522306442,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3708801269531,0.8556824326515198,0.3238325119018554,0.3080519139766693,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3695983886719,0.7655448913574219,0.2296117693185806,1.0408309698104858,287.3715515136719,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2783508300781,287.3772888183594,1.0,0.5177353620529175,1.0,1.0,0.0,1.0,-2.7700347900390625,2.770028829574585,6.164736532809911e-06,2.137459516525269,0.3344740271568298,0.3344740271568298,0.0,114.64468383789062,153.0,11592.318359375,-0.0,1755.6343994140625,1.0,283.1499938964844,286.9403381347656,290.6080322265625,291.4726867675781,293.1499938964844,293.1499938964844,283.1499938964844,36426.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894967079162597,1.0,0.0,0.0,0.7224632501602173,0.7224704623222351,3.4827714046059555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.2001953125,0.0,64.06392669677734,1895.4371337890625,0.0,475.733642578125,0.354231059551239,1.0,0.0,3.0,1.0,0.0
11972820,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.7648364901542664,0.2492725998163223,0.2263863235712051,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47381591796875,0.9852454662322998,0.5296987891197205,0.5028829574584961,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.8553577065467834,0.3528635501861572,0.2476038336753845,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730529785156,0.8342379331588745,0.3252959251403808,0.3099217116832733,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722595214844,0.7459304332733154,0.230451226234436,1.0469810962677002,287.4734802246094,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2547607421875,287.4769897460937,1.0,0.5301029086112976,1.0,1.0,0.0,1.0,-2.802806854248047,2.8028006553649902,6.313110134215094e-06,2.163501501083374,0.3250837028026581,0.3250837028026581,0.0,127.8488311767578,156.0,11417.0556640625,-0.0,1868.25732421875,1.0,283.1499938964844,287.0372619628906,290.5740051269531,291.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,36358.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860488772392273,1.0,0.0,0.0,0.6962461471557617,0.6962532997131348,3.234589129874621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.281982421875,0.0,61.0069694519043,1895.4371337890625,0.0,465.9308471679688,0.3511767983436584,1.0,0.0,3.0,1.0,0.0
11972880,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47247314453125,0.7648364901542664,0.2492725998163223,0.2263863235712051,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.47381591796875,0.9852454662322998,0.5296987891197205,0.5028829574584961,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.8553577065467834,0.3528635501861572,0.2476038336753845,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4730529785156,0.8342379331588745,0.3252959251403808,0.3099217116832733,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4722595214844,0.7459304332733154,0.230451226234436,1.0469810962677002,287.4734802246094,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2547607421875,287.4769897460937,1.0,0.5301029086112976,1.0,1.0,0.0,1.0,-2.802806854248047,2.8028006553649902,6.313110134215094e-06,2.163501501083374,0.3250837028026581,0.3250837028026581,0.0,127.8488311767578,156.0,11417.0556640625,-0.0,1868.25732421875,1.0,283.1499938964844,287.0372619628906,290.5740051269531,291.4295654296875,293.1499938964844,293.1499938964844,283.1499938964844,36358.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860488772392273,1.0,0.0,0.0,0.6962461471557617,0.6962532997131348,3.234589129874621e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.281982421875,0.0,61.0069694519043,1895.4371337890625,0.0,465.9308471679688,0.3511767983436584,1.0,0.0,3.0,1.0,0.0
11972940,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.7504686713218689,0.2502627372741699,0.2276787459850311,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462646484375,0.9656163454055786,0.5292854309082031,0.5022098422050476,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5457458496094,0.8413606286048889,0.3568344414234161,0.2506670355796814,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54559326171875,0.8192428946495056,0.3266563713550567,0.3116228878498077,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448608398437,0.7324246764183044,0.2312135100364685,1.0523380041122437,287.5459899902344,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.25213623046875,287.5491027832031,1.0,0.538372814655304,1.0,1.0,0.0,1.0,-2.814861536026001,2.814855098724365,6.367753940139664e-06,2.172908306121826,0.3161298334598541,0.3161298334598541,0.0,138.61790466308594,144.0,11214.4150390625,-0.0,1939.4849853515625,1.0,283.1499938964844,287.1075134277344,290.5366516113281,291.3792419433594,293.1499938964844,293.1499938964844,283.1499938964844,36313.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820078015327453,1.0,0.0,0.0,0.6722319722175598,0.6722390651702881,3.0153088914630644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.2841796875,0.0,58.301551818847656,1895.4371337890625,0.0,454.7042541503906,0.3485087156295776,1.0,0.0,3.0,1.0,0.0
