time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5450744628906,0.7504686713218689,0.2502627372741699,0.2276787459850311,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5462646484375,0.9656163454055786,0.5292854309082031,0.5022098422050476,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5457458496094,0.8413606286048889,0.3568344414234161,0.2506670355796814,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.54559326171875,0.8192428946495056,0.3266563713550567,0.3116228878498077,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5448608398437,0.7324246764183044,0.2312135100364685,1.0523380041122437,287.5459899902344,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.25213623046875,287.5491027832031,1.0,0.538372814655304,1.0,1.0,0.0,1.0,-2.814861536026001,2.814855098724365,6.367753940139664e-06,2.172908306121826,0.3161298334598541,0.3161298334598541,0.0,138.61790466308594,144.0,11214.4150390625,-0.0,1939.4849853515625,1.0,283.1499938964844,287.1075134277344,290.5366516113281,291.3792419433594,293.1499938964844,293.1499938964844,283.1499938964844,36313.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820078015327453,1.0,0.0,0.0,0.6722319722175598,0.6722390651702881,3.0153088914630644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3663.2841796875,0.0,58.301551818847656,1895.4371337890625,0.0,454.7042541503906,0.3485087156295776,1.0,0.0,3.0,1.0,0.0
11973060,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61260986328125,0.7503982782363892,0.2512565553188324,0.2285870164632797,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137084960937,0.964730441570282,0.5303718447685242,0.5029900074005127,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132507324219,0.8431907892227173,0.3608709275722503,0.2534748613834381,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61309814453125,0.8192189931869507,0.3280205428600311,0.312928557395935,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.732246458530426,0.2320206463336944,1.0560113191604614,287.61346435546875,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2571716308594,287.6163024902344,1.0,0.5401077270507812,1.0,1.0,0.0,1.0,-2.826251983642578,2.8262455463409424,6.4195901359198615e-06,2.181790828704834,0.3078103363513946,0.3078103363513946,0.0,139.78805541992188,132.0,11026.578125,-0.0,1963.38720703125,1.0,283.1499938964844,287.172119140625,290.4995422363281,291.3275756835937,293.1499938964844,293.1499938964844,283.1499938964844,36274.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476584792137146,1.0,0.0,0.0,0.6506375670433044,0.6506446599960327,2.8246963879041693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.10693359375,0.0,55.92453384399414,1895.4371337890625,0.0,440.07135009765625,0.346170961856842,1.0,0.0,3.0,1.0,0.0
11973120,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61260986328125,0.7503982782363892,0.2512565553188324,0.2285870164632797,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137084960937,0.964730441570282,0.5303718447685242,0.5029900074005127,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6132507324219,0.8431907892227173,0.3608709275722503,0.2534748613834381,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.61309814453125,0.8192189931869507,0.3280205428600311,0.312928557395935,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124267578125,0.732246458530426,0.2320206463336944,1.0560113191604614,287.61346435546875,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2571716308594,287.6163024902344,1.0,0.5401077270507812,1.0,1.0,0.0,1.0,-2.826251983642578,2.8262455463409424,6.4195901359198615e-06,2.181790828704834,0.3078103363513946,0.3078103363513946,0.0,139.78805541992188,132.0,11026.578125,-0.0,1963.38720703125,1.0,283.1499938964844,287.172119140625,290.4995422363281,291.3275756835937,293.1499938964844,293.1499938964844,283.1499938964844,36274.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476584792137146,1.0,0.0,0.0,0.6506375670433044,0.6506446599960327,2.8246963879041693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.10693359375,0.0,55.92453384399414,1895.4371337890625,0.0,440.07135009765625,0.346170961856842,1.0,0.0,3.0,1.0,0.0
11973180,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7584380507469177,0.2523257136344909,0.2293371558189392,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.9748765230178832,0.5320777893066406,0.5042762160301208,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.8541691899299622,0.3650376498699188,0.2561982870101928,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67608642578125,0.8277380466461182,0.3294436335563659,0.3140534460544586,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6754455566406,0.7396303415298462,0.2329165339469909,1.058972716331482,287.6764221191406,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2646789550781,287.6791076660156,1.0,0.538394033908844,1.0,1.0,0.0,1.0,-2.8368844985961914,2.836878061294556,6.468116680480307e-06,2.1900596618652344,0.3001192808151245,0.3001192808151245,0.0,135.19166564941406,120.0,10853.9921875,-0.0,1958.33642578125,1.0,283.1499938964844,287.2320251464844,290.4680480957031,291.2814025878906,293.1499938964844,293.1499938964844,283.1499938964844,36240.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702323377132416,1.0,0.0,0.0,0.6312652826309204,0.6312723159790039,2.6589937363041837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.30908203125,0.0,53.8349723815918,1895.4371337890625,0.0,423.5379943847656,0.3441217541694641,1.0,0.0,3.0,1.0,0.0
11973240,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7584380507469177,0.2523257136344909,0.2293371558189392,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.9748765230178832,0.5320777893066406,0.5042762160301208,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.8541691899299622,0.3650376498699188,0.2561982870101928,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67608642578125,0.8277380466461182,0.3294436335563659,0.3140534460544586,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6754455566406,0.7396303415298462,0.2329165339469909,1.058972716331482,287.6764221191406,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2646789550781,287.6791076660156,1.0,0.538394033908844,1.0,1.0,0.0,1.0,-2.8368844985961914,2.836878061294556,6.468116680480307e-06,2.1900596618652344,0.3001192808151245,0.3001192808151245,0.0,135.19166564941406,120.0,10853.9921875,-0.0,1958.33642578125,1.0,283.1499938964844,287.2320251464844,290.4680480957031,291.2814025878906,293.1499938964844,293.1499938964844,283.1499938964844,36240.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702323377132416,1.0,0.0,0.0,0.6312652826309204,0.6312723159790039,2.6589937363041837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.30908203125,0.0,53.8349723815918,1895.4371337890625,0.0,423.5379943847656,0.3441217541694641,1.0,0.0,3.0,1.0,0.0
11973300,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70574951171875,0.7648254036903381,0.2528912723064422,0.2296905368566513,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7067565917969,0.9823391437530518,0.5330500602722168,0.5050044059753418,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.8623797297477722,0.36717289686203,0.2575574517250061,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.8343448638916016,0.3301815390586853,0.3145880699157715,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70556640625,0.7454978823661804,0.2333994358778,1.060363531112671,287.7065124511719,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2687683105469,287.7091064453125,1.0,0.5367224812507629,1.0,1.0,0.0,1.0,-2.842132091522217,2.842125654220581,6.492130978585919e-06,2.194139242172241,0.2965157032012939,0.2965157032012939,0.0,131.57144165039062,120.0,10774.0859375,-0.0,1949.2716064453125,1.0,283.1499938964844,287.260498046875,290.4550476074219,291.26141357421875,293.1499938964844,293.1499938964844,283.1499938964844,36225.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669330418109894,1.0,0.0,0.0,0.622376024723053,0.6223829984664917,2.5846347284641524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.3095703125,0.0,52.88907241821289,1895.4371337890625,0.0,415.2001037597656,0.3431958854198456,1.0,0.0,3.0,1.0,0.0
11973360,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7350158691406,0.7727037668228149,0.2534756958484649,0.2300392836332321,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359924316406,0.9907023310661316,0.5340707302093506,0.5057632923126221,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.735595703125,0.8723313808441162,0.3693412244319916,0.258922666311264,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7354431152344,0.8424379825592041,0.3309366703033447,0.3151156902313232,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.73486328125,0.7527630925178528,0.2339040488004684,1.0617432594299316,287.7357482910156,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.27294921875,287.73828125,1.0,0.5346909165382385,1.0,1.0,0.0,1.0,-2.8473966121673584,2.8473901748657227,6.516266694234218e-06,2.1982316970825195,0.2930750250816345,0.2930750250816345,0.0,127.35986328125,108.0,10698.630859375,-0.0,1937.324951171875,1.0,283.1499938964844,287.2880859375,290.4438781738281,291.2435913085937,293.1499938964844,293.1499938964844,283.1499938964844,36210.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636630117893219,1.0,0.0,0.0,0.6139955520629883,0.614002525806427,2.515497499189223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.977294921875,0.0,52.00439453125,1895.4371337890625,0.0,407.0986633300781,0.3423306941986084,1.0,0.0,3.0,1.0,0.0
11973420,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869873046875,0.7886391282081604,0.2546512484550476,0.2308019995689392,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876281738281,0.9990000128746032,0.5366287231445312,0.4962523281574249,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7873840332031,0.8925946354866028,0.3737283051013946,0.2617338597774505,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872619628906,0.858942449092865,0.3324537277221679,0.3162377178668976,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.786865234375,0.7676487565040588,0.2349319159984588,1.0648725032806396,287.7874755859375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2824401855469,287.7890319824219,1.0,0.5292540788650513,1.0,1.0,0.0,1.0,-2.845856189727783,2.8458497524261475,6.510136699944269e-06,2.197457790374756,0.2866196632385254,0.2866196632385254,0.0,119.43169403076172,96.0,10543.1767578125,-0.0,1896.0482177734373,1.0,283.1499938964844,287.3388671875,290.42657470703125,291.2140197753906,293.1499938964844,293.1499938964844,283.1499938964844,36184.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574185013771057,1.0,0.0,0.0,0.5986222624778748,0.5986292362213135,2.391108289145905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.482666015625,0.0,50.40025329589844,1895.4371337890625,0.0,392.0623474121094,0.3407653570175171,1.0,0.0,3.0,1.0,0.0
11973480,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869873046875,0.7886391282081604,0.2546512484550476,0.2308019995689392,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7876281738281,0.9990000128746032,0.5366287231445312,0.4962523281574249,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7873840332031,0.8925946354866028,0.3737283051013946,0.2617338597774505,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7872619628906,0.858942449092865,0.3324537277221679,0.3162377178668976,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.786865234375,0.7676487565040588,0.2349319159984588,1.0648725032806396,287.7874755859375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.2824401855469,287.7890319824219,1.0,0.5292540788650513,1.0,1.0,0.0,1.0,-2.845856189727783,2.8458497524261475,6.510136699944269e-06,2.197457790374756,0.2866196632385254,0.2866196632385254,0.0,119.43169403076172,96.0,10543.1767578125,-0.0,1896.0482177734373,1.0,283.1499938964844,287.3388671875,290.42657470703125,291.2140197753906,293.1499938964844,293.1499938964844,283.1499938964844,36184.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574185013771057,1.0,0.0,0.0,0.5986222624778748,0.5986292362213135,2.391108289145905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.482666015625,0.0,50.40025329589844,1895.4371337890625,0.0,392.0623474121094,0.3407653570175171,1.0,0.0,3.0,1.0,0.0
11973540,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81915283203125,0.8040743470191956,0.2557408511638641,0.2315467000007629,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.819580078125,0.9990000128746032,0.5421501994132996,0.4704988002777099,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194274902344,0.9129879474639891,0.3780876398086548,0.264572262763977,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193664550781,0.8753884434700012,0.3338984549045563,0.3173514902591705,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.7824171781539917,0.2359188348054886,1.0680725574493408,287.8194885253906,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3018493652344,287.8206481933594,1.0,0.5214114785194397,1.0,1.0,0.0,1.0,-2.8239448070526123,2.823938369750977,6.410260994016426e-06,2.180532455444336,0.2804404199123382,0.2804404199123382,0.0,111.95182800292967,84.0,10369.8603515625,-0.0,1825.609375,1.0,283.1499938964844,287.3751525878906,290.41357421875,291.1884460449219,293.1499938964844,293.1499938964844,283.1499938964844,36166.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514614045619964,1.0,0.0,0.0,0.5843505263328552,0.5843574404716492,2.2784544029264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.218505859375,0.0,48.9389533996582,1895.4371337890625,0.0,378.2272644042969,0.339356780052185,1.0,0.0,3.0,1.0,0.0
11973600,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81915283203125,0.8040743470191956,0.2557408511638641,0.2315467000007629,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.819580078125,0.9990000128746032,0.5421501994132996,0.4704988002777099,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8194274902344,0.9129879474639891,0.3780876398086548,0.264572262763977,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8193664550781,0.8753884434700012,0.3338984549045563,0.3173514902591705,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8190612792969,0.7824171781539917,0.2359188348054886,1.0680725574493408,287.8194885253906,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3018493652344,287.8206481933594,1.0,0.5214114785194397,1.0,1.0,0.0,1.0,-2.8239448070526123,2.823938369750977,6.410260994016426e-06,2.180532455444336,0.2804404199123382,0.2804404199123382,0.0,111.95182800292967,84.0,10369.8603515625,-0.0,1825.609375,1.0,283.1499938964844,287.3751525878906,290.41357421875,291.1884460449219,293.1499938964844,293.1499938964844,283.1499938964844,36166.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514614045619964,1.0,0.0,0.0,0.5843505263328552,0.5843574404716492,2.2784544029264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.218505859375,0.0,48.9389533996582,1895.4371337890625,0.0,378.2272644042969,0.339356780052185,1.0,0.0,3.0,1.0,0.0
11973660,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84429931640625,0.8227827548980713,0.2567809224128723,0.2322067320346832,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.9990000128746032,0.5504316091537476,0.439506471157074,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.941165566444397,0.3824532330036163,0.2673843801021576,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.8970076441764832,0.3352971374988556,0.3183836638927459,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84423828125,0.8016900420188904,0.2369148284196853,1.0711042881011963,287.84454345703125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.33477783203125,287.84539794921875,1.0,0.5119259357452393,1.0,1.0,0.0,1.0,-2.7957589626312256,2.795752763748169,6.282948106672848e-06,2.158773183822632,0.2745703160762787,0.2745703160762787,0.0,103.36255645751952,87.0,10200.0810546875,-0.0,1741.0478515625,1.0,283.1499938964844,287.40484619140625,290.4027709960937,291.1649780273437,293.1499938964844,293.1499938964844,283.1499938964844,36151.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455776214599609,1.0,0.0,0.0,0.5711215138435364,0.5711284279823303,2.1764591906503483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.665283203125,0.0,47.60298156738281,1895.4371337890625,0.0,365.0255126953125,0.338076651096344,1.0,0.0,3.0,1.0,0.0
11973720,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.84429931640625,0.8227827548980713,0.2567809224128723,0.2322067320346832,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446044921875,0.9990000128746032,0.5504316091537476,0.439506471157074,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8445129394531,0.941165566444397,0.3824532330036163,0.2673843801021576,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8444519042969,0.8970076441764832,0.3352971374988556,0.3183836638927459,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.84423828125,0.8016900420188904,0.2369148284196853,1.0711042881011963,287.84454345703125,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.33477783203125,287.84539794921875,1.0,0.5119259357452393,1.0,1.0,0.0,1.0,-2.7957589626312256,2.795752763748169,6.282948106672848e-06,2.158773183822632,0.2745703160762787,0.2745703160762787,0.0,103.36255645751952,87.0,10200.0810546875,-0.0,1741.0478515625,1.0,283.1499938964844,287.40484619140625,290.4027709960937,291.1649780273437,293.1499938964844,293.1499938964844,283.1499938964844,36151.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455776214599609,1.0,0.0,0.0,0.5711215138435364,0.5711284279823303,2.1764591906503483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.665283203125,0.0,47.60298156738281,1895.4371337890625,0.0,365.0255126953125,0.338076651096344,1.0,0.0,3.0,1.0,0.0
11973780,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8718566894531,0.8363467454910278,0.2578413486480713,0.2329658269882202,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722839355469,0.9990000128746032,0.5600349307060242,0.4183748066425323,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721923828125,0.9620371460914612,0.3868955671787262,0.2703106105327606,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721008300781,0.9140577912330629,0.3367096185684204,0.3195145726203918,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87176513671875,0.8158743381500244,0.238000750541687,1.0749298334121704,287.87225341796875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.37451171875,287.8736572265625,1.0,0.5067216157913208,1.0,1.0,0.0,1.0,-2.780726194381714,2.780719995498657,6.214938366611023e-06,2.146876573562622,0.269064724445343,0.269064724445343,0.0,97.9468765258789,105.0,10058.0615234375,-0.0,1692.6580810546875,1.0,283.1499938964844,287.4337158203125,290.3931884765625,291.1434020996094,293.1499938964844,293.1499938964844,283.1499938964844,36137.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399468898773193,1.0,0.0,0.0,0.5589086413383484,0.5589155554771423,2.084371431010368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.46337890625,0.0,46.38279724121094,1895.4371337890625,0.0,352.7999267578125,0.336910605430603,1.0,0.0,3.0,1.0,0.0
11973840,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8718566894531,0.8363467454910278,0.2578413486480713,0.2329658269882202,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8722839355469,0.9990000128746032,0.5600349307060242,0.4183748066425323,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721923828125,0.9620371460914612,0.3868955671787262,0.2703106105327606,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721008300781,0.9140577912330629,0.3367096185684204,0.3195145726203918,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87176513671875,0.8158743381500244,0.238000750541687,1.0749298334121704,287.87225341796875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.37451171875,287.8736572265625,1.0,0.5067216157913208,1.0,1.0,0.0,1.0,-2.780726194381714,2.780719995498657,6.214938366611023e-06,2.146876573562622,0.269064724445343,0.269064724445343,0.0,97.9468765258789,105.0,10058.0615234375,-0.0,1692.6580810546875,1.0,283.1499938964844,287.4337158203125,290.3931884765625,291.1434020996094,293.1499938964844,293.1499938964844,283.1499938964844,36137.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399468898773193,1.0,0.0,0.0,0.5589086413383484,0.5589155554771423,2.084371431010368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.46337890625,0.0,46.38279724121094,1895.4371337890625,0.0,352.7999267578125,0.336910605430603,1.0,0.0,3.0,1.0,0.0
11973900,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89093017578125,0.8380727171897888,0.2584038972854614,0.2334394305944442,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915100097656,0.9990000128746032,0.5645369291305542,0.4164766371250152,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8913879394531,0.9654109477996826,0.3891756534576416,0.271863728761673,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912353515625,0.9163632988929749,0.33744677901268,0.3201769292354584,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89080810546875,0.8176509737968445,0.2385977357625961,1.0774227380752563,287.8914489746094,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.39178466796875,287.8935241699219,1.0,0.5074944496154785,1.0,1.0,0.0,1.0,-2.7846484184265137,2.784642219543457,6.231911356735509e-06,2.1496407985687256,0.2665422856807709,0.2665422856807709,0.0,97.65511322021484,105.0,10007.5615234375,-0.0,1697.158935546875,1.0,283.1499938964844,287.450927734375,290.3890991210937,291.1341247558594,293.1499938964844,293.1499938964844,283.1499938964844,36129.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373026192188263,1.0,0.0,0.0,0.5533372163772583,0.5533440709114075,2.0430228175882803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.320556640625,0.0,45.828407287597656,1895.4371337890625,0.0,347.1903076171875,0.3363781273365021,1.0,0.0,3.0,1.0,0.0
11973960,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9155578613281,0.8365226984024048,0.2589938640594482,0.2339831441640854,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.916259765625,0.9990000128746032,0.5683349967002869,0.4199193716049194,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9161376953125,0.964665412902832,0.3915033936500549,0.2734844982624054,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9159545898437,0.9142937660217284,0.3382117748260498,0.3209127187728882,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9154357910156,0.8162118792533875,0.2392250448465347,1.0803033113479614,287.91619873046875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.4045104980469,287.91864013671875,1.0,0.5099831819534302,1.0,1.0,0.0,1.0,-2.795722007751465,2.795715570449829,6.281372407102026e-06,2.1580963134765625,0.2642433047294616,0.2642433047294616,0.0,98.8295440673828,123.0,9971.3759765625,-0.0,1719.417236328125,1.0,283.1499938964844,287.4716491699219,290.3858337402344,291.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,36119.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348759055137634,1.0,0.0,0.0,0.5482681393623352,0.5482750535011292,2.0057626670677564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.588134765625,0.0,45.32369613647461,1895.4371337890625,0.0,342.1136779785156,0.3358884453773498,1.0,0.0,3.0,1.0,0.0
11974020,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740295410156,0.8266617655754089,0.2602458894252777,0.2352397441864013,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748840332031,0.9990000128746032,0.5735155344009399,0.4385649561882019,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9747009277344,0.9542412161827089,0.3962888121604919,0.276897668838501,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744873046875,0.9017048478126526,0.339821994304657,0.3225669264793396,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.973876953125,0.8062911033630371,0.2405252158641815,1.086848497390747,287.97479248046875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.4149780273437,287.9776916503906,1.0,0.5191602110862732,1.0,1.0,0.0,1.0,-2.8335793018341064,2.8335728645324707,6.452490652009146e-06,2.1872525215148926,0.2603159546852112,0.2603159546852112,0.0,104.51647186279295,141.0,9931.5537109375,-0.0,1804.8125,1.0,283.1499938964844,287.5196838378906,290.3824157714844,291.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,36097.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310718476772308,1.0,0.0,0.0,0.5396345257759094,0.5396414399147034,1.9430903108741404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.558349609375,0.0,44.46405792236328,1895.4371337890625,0.0,334.28912353515625,0.3350442945957184,1.0,0.0,3.0,1.0,0.0
11974080,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9740295410156,0.8266617655754089,0.2602458894252777,0.2352397441864013,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748840332031,0.9990000128746032,0.5735155344009399,0.4385649561882019,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9747009277344,0.9542412161827089,0.3962888121604919,0.276897668838501,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744873046875,0.9017048478126526,0.339821994304657,0.3225669264793396,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.973876953125,0.8062911033630371,0.2405252158641815,1.086848497390747,287.97479248046875,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.4149780273437,287.9776916503906,1.0,0.5191602110862732,1.0,1.0,0.0,1.0,-2.8335793018341064,2.8335728645324707,6.452490652009146e-06,2.1872525215148926,0.2603159546852112,0.2603159546852112,0.0,104.51647186279295,141.0,9931.5537109375,-0.0,1804.8125,1.0,283.1499938964844,287.5196838378906,290.3824157714844,291.1174621582031,293.1499938964844,293.1499938964844,283.1499938964844,36097.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310718476772308,1.0,0.0,0.0,0.5396345257759094,0.5396414399147034,1.9430903108741404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.558349609375,0.0,44.46405792236328,1895.4371337890625,0.0,334.28912353515625,0.3350442945957184,1.0,0.0,3.0,1.0,0.0
11974140,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386047363281,0.8110430240631104,0.261564552783966,0.2366771697998047,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395812988281,0.9990000128746032,0.5754915475845337,0.4687094688415527,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0393371582031,0.9352365732192992,0.4012085795402527,0.2804994583129883,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390930175781,0.883120596408844,0.3415230214595794,0.3244298994541168,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.7899077534675598,0.2418242692947387,1.0940310955047607,288.0394287109375,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.4071655273437,288.0424194335937,1.0,0.5325328707695007,1.0,1.0,0.0,1.0,-2.8867266178131104,2.8867199420928955,6.696933269267902e-06,2.22833251953125,0.2572975158691406,0.2572975158691406,0.0,113.84396362304688,159.0,9927.099609375,-0.0,1934.9207763671875,1.0,283.1499938964844,287.5714111328125,290.3818359375,291.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,36075.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290591478347778,1.0,0.0,0.0,0.53299480676651,0.5330016613006592,1.8955681468924013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.509033203125,0.0,43.801734924316406,1895.4371337890625,0.0,330.2132568359375,0.3343823254108429,1.0,0.0,3.0,1.0,0.0
11974200,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386047363281,0.8110430240631104,0.261564552783966,0.2366771697998047,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395812988281,0.9990000128746032,0.5754915475845337,0.4687094688415527,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0393371582031,0.9352365732192992,0.4012085795402527,0.2804994583129883,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0390930175781,0.883120596408844,0.3415230214595794,0.3244298994541168,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0384521484375,0.7899077534675598,0.2418242692947387,1.0940310955047607,288.0394287109375,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.4071655273437,288.0424194335937,1.0,0.5325328707695007,1.0,1.0,0.0,1.0,-2.8867266178131104,2.8867199420928955,6.696933269267902e-06,2.22833251953125,0.2572975158691406,0.2572975158691406,0.0,113.84396362304688,159.0,9927.099609375,-0.0,1934.9207763671875,1.0,283.1499938964844,287.5714111328125,290.3818359375,291.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,36075.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290591478347778,1.0,0.0,0.0,0.53299480676651,0.5330016613006592,1.8955681468924013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.509033203125,0.0,43.801734924316406,1895.4371337890625,0.0,330.2132568359375,0.3343823254108429,1.0,0.0,3.0,1.0,0.0
11974260,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.7918594479560852,0.2629068195819855,0.2382366061210632,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1048889160156,0.9990000128746032,0.574601411819458,0.506189227104187,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10455322265625,0.9124993085861206,0.4062097370624542,0.2842369675636291,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1043395996094,0.8623387217521667,0.3432828485965729,0.3264520466327667,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10369873046875,0.7712592482566833,0.2430717498064041,1.1014846563339231,288.10467529296875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3854064941406,288.1075744628906,1.0,0.5487116575241089,1.0,1.0,0.0,1.0,-2.949525594711304,2.9495184421539307,6.991795089561492e-06,2.276947021484375,0.2551595568656921,0.2551595568656921,0.0,126.0473403930664,162.0,9949.73828125,-0.0,2100.42578125,1.0,283.1499938964844,287.6226501464844,290.3817138671875,291.1163024902344,293.1499938964844,293.1499938964844,283.1499938964844,36055.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288467168807983,1.0,0.0,0.0,0.5282456278800964,0.5282524824142456,1.861938159208876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.815673828125,0.0,43.32502365112305,1895.4371337890625,0.0,329.7855529785156,0.3338943421840668,1.0,0.0,3.0,1.0,0.0
11974320,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.7918594479560852,0.2629068195819855,0.2382366061210632,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1048889160156,0.9990000128746032,0.574601411819458,0.506189227104187,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10455322265625,0.9124993085861206,0.4062097370624542,0.2842369675636291,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1043395996094,0.8623387217521667,0.3432828485965729,0.3264520466327667,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10369873046875,0.7712592482566833,0.2430717498064041,1.1014846563339231,288.10467529296875,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3854064941406,288.1075744628906,1.0,0.5487116575241089,1.0,1.0,0.0,1.0,-2.949525594711304,2.9495184421539307,6.991795089561492e-06,2.276947021484375,0.2551595568656921,0.2551595568656921,0.0,126.0473403930664,162.0,9949.73828125,-0.0,2100.42578125,1.0,283.1499938964844,287.6226501464844,290.3817138671875,291.1163024902344,293.1499938964844,293.1499938964844,283.1499938964844,36055.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288467168807983,1.0,0.0,0.0,0.5282456278800964,0.5282524824142456,1.861938159208876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.815673828125,0.0,43.32502365112305,1895.4371337890625,0.0,329.7855529785156,0.3338943421840668,1.0,0.0,3.0,1.0,0.0
11974380,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586608886719,0.7786867618560791,0.2641886472702026,0.2396981865167617,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.159423828125,0.9990000128746032,0.5720246434211731,0.5348875522613525,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.8988813161849976,0.4111979901790619,0.2879335582256317,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15899658203125,0.8486183881759644,0.3450169265270233,0.3284052908420563,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1585388183594,0.7587695717811584,0.2442074865102768,1.1081796884536743,288.15924072265625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3582458496094,288.16131591796875,1.0,0.5612455606460571,1.0,1.0,0.0,1.0,-3.000640153884888,3.000633001327514,7.237278623506427e-06,2.316856622695923,0.2536940574645996,0.2536940574645996,0.0,136.07371520996094,165.0,9970.4609375,-0.0,2240.50146484375,1.0,283.1499938964844,287.6671447753906,290.38006591796875,291.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,36038.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300319254398346,1.0,0.0,0.0,0.5250113010406494,0.5250180959701538,1.8392075418205426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.92724609375,0.0,42.99872589111328,1895.4371337890625,0.0,332.1777648925781,0.3335535228252411,1.0,0.0,3.0,1.0,0.0
11974440,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586608886719,0.7786867618560791,0.2641886472702026,0.2396981865167617,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.159423828125,0.9990000128746032,0.5720246434211731,0.5348875522613525,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1591796875,0.8988813161849976,0.4111979901790619,0.2879335582256317,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.15899658203125,0.8486183881759644,0.3450169265270233,0.3284052908420563,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1585388183594,0.7587695717811584,0.2442074865102768,1.1081796884536743,288.15924072265625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3582458496094,288.16131591796875,1.0,0.5612455606460571,1.0,1.0,0.0,1.0,-3.000640153884888,3.000633001327514,7.237278623506427e-06,2.316856622695923,0.2536940574645996,0.2536940574645996,0.0,136.07371520996094,165.0,9970.4609375,-0.0,2240.50146484375,1.0,283.1499938964844,287.6671447753906,290.38006591796875,291.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,36038.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300319254398346,1.0,0.0,0.0,0.5250113010406494,0.5250180959701538,1.8392075418205426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3248.92724609375,0.0,42.99872589111328,1895.4371337890625,0.0,332.1777648925781,0.3335535228252411,1.0,0.0,3.0,1.0,0.0
11974500,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1797790527344,0.7719786763191223,0.2647817134857178,0.2404170483350753,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.18035888671875,0.996096968650818,0.5707237720489502,0.541450023651123,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.18017578125,0.8920754790306091,0.4136585593223572,0.2897831499576568,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800231933594,0.84173583984375,0.3458463549613952,0.3293800055980682,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1796875,0.7524787187576294,0.2447252869606018,1.111431360244751,288.1802062988281,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3470458984375,288.1815185546875,1.0,0.566278338432312,1.0,1.0,0.0,1.0,-3.016517639160156,3.016510248184204,7.315397397178458e-06,2.329681396484375,0.2531228363513946,0.2531228363513946,0.0,141.2279052734375,165.0,9973.9931640625,-0.0,2295.55810546875,1.0,283.1499938964844,287.68463134765625,290.3779602050781,291.11749267578125,293.1499938964844,293.1499938964844,283.1499938964844,36032.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309168756008148,1.0,0.0,0.0,0.5237695574760437,0.5237764120101929,1.830517959433564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.622802734375,0.0,42.8738899230957,1895.4371337890625,0.0,333.9737854003906,0.333423376083374,1.0,0.0,3.0,1.0,0.0
11974560,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19189453125,0.765024721622467,0.2653152048587799,0.2411046177148819,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922607421875,0.9880610108375548,0.5700918436050415,0.5407178401947021,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.192138671875,0.8849048614501953,0.4160696566104889,0.2916158139705658,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1920471191406,0.8346341252326965,0.3466244637966156,0.3303291499614715,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1918640136719,0.7460001707077026,0.2451954632997512,1.1145542860031128,288.1921691894531,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3403015136719,288.19305419921875,1.0,0.5703138113021851,1.0,1.0,0.0,1.0,-3.023776054382324,3.023768663406372,7.350492523983121e-06,2.3352224826812744,0.2525390982627868,0.2525390982627868,0.0,146.4998321533203,168.0,9965.591796875,-0.0,2335.721923828125,1.0,283.1499938964844,287.697021484375,290.3747863769531,291.1156311035156,293.1499938964844,293.1499938964844,283.1499938964844,36028.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318318665027618,1.0,0.0,0.0,0.5225755572319031,0.5225824117660522,1.8221816944219427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.8330078125,0.0,42.75663375854492,1895.4371337890625,0.0,335.8396301269531,0.3333062529563904,1.0,0.0,3.0,1.0,0.0
11974620,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110290527344,0.7559388279914856,0.2663022875785827,0.2422850281000137,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113342285156,0.9763431549072266,0.5702738761901855,0.5407729148864746,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.87617427110672,0.4208384752273559,0.2951485812664032,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.211181640625,0.8253379464149475,0.3481080830097198,0.3320359587669372,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21099853515625,0.7375628352165222,0.246091827750206,1.1199986934661863,288.2112731933594,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.334716796875,288.2120361328125,1.0,0.5768006443977356,1.0,1.0,0.0,1.0,-3.038104772567749,3.038097381591797,7.420426300086547e-06,2.3463327884674072,0.2515138983726501,0.2515138983726501,0.0,154.4574432373047,171.0,9955.9560546875,-0.0,2403.181884765625,1.0,283.1499938964844,287.71356201171875,290.36492919921875,291.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,36023.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332202672958374,1.0,0.0,0.0,0.5204217433929443,0.5204285979270935,1.8071920848683486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.20751953125,0.0,42.54682159423828,1895.4371337890625,0.0,338.6884460449219,0.333101212978363,1.0,0.0,3.0,1.0,0.0
11974680,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110290527344,0.7559388279914856,0.2663022875785827,0.2422850281000137,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2113342285156,0.9763431549072266,0.5702738761901855,0.5407729148864746,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21124267578125,0.87617427110672,0.4208384752273559,0.2951485812664032,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.211181640625,0.8253379464149475,0.3481080830097198,0.3320359587669372,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.21099853515625,0.7375628352165222,0.246091827750206,1.1199986934661863,288.2112731933594,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.334716796875,288.2120361328125,1.0,0.5768006443977356,1.0,1.0,0.0,1.0,-3.038104772567749,3.038097381591797,7.420426300086547e-06,2.3463327884674072,0.2515138983726501,0.2515138983726501,0.0,154.4574432373047,171.0,9955.9560546875,-0.0,2403.181884765625,1.0,283.1499938964844,287.71356201171875,290.36492919921875,291.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,36023.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332202672958374,1.0,0.0,0.0,0.5204217433929443,0.5204285979270935,1.8071920848683486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.20751953125,0.0,42.54682159423828,1895.4371337890625,0.0,338.6884460449219,0.333101212978363,1.0,0.0,3.0,1.0,0.0
11974740,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2281188964844,0.750404417514801,0.2672363519668579,0.2433231323957443,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2283630371094,0.9685601592063904,0.5713072419166565,0.5417978763580322,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2283020019531,0.8716288208961487,0.4255930483341217,0.2985967397689819,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.22821044921875,0.8196021914482117,0.3495312929153442,0.3335897326469421,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2280578613281,0.7324085235595703,0.246959313750267,1.1248667240142822,288.2283020019531,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3329162597656,288.22900390625,1.0,0.5819926261901855,1.0,1.0,0.0,1.0,-3.052450656890869,3.052443265914917,7.4907588896167e-06,2.357449531555176,0.2507015764713287,0.2507015764713287,0.0,160.22251892089844,174.0,9951.4462890625,-0.0,2459.863525390625,1.0,283.1499938964844,287.7275390625,290.3533630371094,291.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,36019.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337468147277832,1.0,0.0,0.0,0.5187067985534668,0.518713653087616,1.7953015074567702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.185546875,0.0,42.37932205200195,1895.4371337890625,0.0,339.7744445800781,0.3329359889030456,1.0,0.0,3.0,1.0,0.0
11974800,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2281188964844,0.750404417514801,0.2672363519668579,0.2433231323957443,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2283630371094,0.9685601592063904,0.5713072419166565,0.5417978763580322,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2283020019531,0.8716288208961487,0.4255930483341217,0.2985967397689819,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.22821044921875,0.8196021914482117,0.3495312929153442,0.3335897326469421,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2280578613281,0.7324085235595703,0.246959313750267,1.1248667240142822,288.2283020019531,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3329162597656,288.22900390625,1.0,0.5819926261901855,1.0,1.0,0.0,1.0,-3.052450656890869,3.052443265914917,7.4907588896167e-06,2.357449531555176,0.2507015764713287,0.2507015764713287,0.0,160.22251892089844,174.0,9951.4462890625,-0.0,2459.863525390625,1.0,283.1499938964844,287.7275390625,290.3533630371094,291.0950927734375,293.1499938964844,293.1499938964844,283.1499938964844,36019.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337468147277832,1.0,0.0,0.0,0.5187067985534668,0.518713653087616,1.7953015074567702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.185546875,0.0,42.37932205200195,1895.4371337890625,0.0,339.7744445800781,0.3329359889030456,1.0,0.0,3.0,1.0,0.0
