time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2434387207031,0.7466136813163757,0.2681421339511871,0.2442875504493713,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2436828613281,0.9629244208335876,0.5726078152656555,0.5431294441223145,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2436218261719,0.8691583871841431,0.4303602576255798,0.3020153939723968,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2435607910156,0.8156120181083679,0.3509168028831482,0.3350566923618316,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.243408203125,0.7288603186607361,0.2478195428848266,1.1294585466384888,288.2436218261719,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3323059082031,288.2442626953125,1.0,0.5864505171775818,1.0,1.0,0.0,1.0,-3.066604852676392,3.0665972232818604,7.560447102150647e-06,2.368405342102051,0.2500825226306915,0.2500825226306915,0.0,164.785888671875,177.0,9951.095703125,-0.0,2510.39501953125,1.0,283.1499938964844,287.7398986816406,290.3431396484375,291.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,36014.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336783587932586,1.0,0.0,0.0,0.5173917412757874,0.5173985958099365,1.7862099355170358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.625244140625,0.0,42.25034713745117,1895.4371337890625,0.0,339.6330871582031,0.332807183265686,1.0,0.0,3.0,1.0,0.0
11974920,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2434387207031,0.7466136813163757,0.2681421339511871,0.2442875504493713,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2436828613281,0.9629244208335876,0.5726078152656555,0.5431294441223145,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2436218261719,0.8691583871841431,0.4303602576255798,0.3020153939723968,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2435607910156,0.8156120181083679,0.3509168028831482,0.3350566923618316,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.243408203125,0.7288603186607361,0.2478195428848266,1.1294585466384888,288.2436218261719,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3323059082031,288.2442626953125,1.0,0.5864505171775818,1.0,1.0,0.0,1.0,-3.066604852676392,3.0665972232818604,7.560447102150647e-06,2.368405342102051,0.2500825226306915,0.2500825226306915,0.0,164.785888671875,177.0,9951.095703125,-0.0,2510.39501953125,1.0,283.1499938964844,287.7398986816406,290.3431396484375,291.0843811035156,293.1499938964844,293.1499938964844,283.1499938964844,36014.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336783587932586,1.0,0.0,0.0,0.5173917412757874,0.5173985958099365,1.7862099355170358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.625244140625,0.0,42.25034713745117,1895.4371337890625,0.0,339.6330871582031,0.332807183265686,1.0,0.0,3.0,1.0,0.0
11974980,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572021484375,0.7437337636947632,0.2690237164497375,0.2452054172754287,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574157714844,0.9584531784057616,0.5739854574203491,0.5445364713668823,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2573547363281,0.8677777647972107,0.4351450204849243,0.3054264783859253,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572937011719,0.8125362396240234,0.3522729873657226,0.3364686965942383,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2571716308594,0.7261534333229065,0.2486713975667953,1.1338969469070437,288.2573547363281,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3321838378906,288.2579345703125,1.0,0.590484619140625,1.0,1.0,0.0,1.0,-3.0805344581604004,3.080526828765869,7.629309948242735e-06,2.379173040390014,0.2496360540390014,0.2496360540390014,0.0,168.68406677246094,180.0,9954.44140625,-0.0,2557.43359375,1.0,283.1499938964844,287.7508239746094,290.33514404296875,291.0760803222656,293.1499938964844,293.1499938964844,283.1499938964844,36010.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334467947483063,1.0,0.0,0.0,0.5164318680763245,0.5164386630058289,1.7795882101268038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.453857421875,0.0,42.15556335449219,1895.4371337890625,0.0,339.1553039550781,0.3327109217643738,1.0,0.0,3.0,1.0,0.0
11975040,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572021484375,0.7437337636947632,0.2690237164497375,0.2452054172754287,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574157714844,0.9584531784057616,0.5739854574203491,0.5445364713668823,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2573547363281,0.8677777647972107,0.4351450204849243,0.3054264783859253,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2572937011719,0.8125362396240234,0.3522729873657226,0.3364686965942383,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2571716308594,0.7261534333229065,0.2486713975667953,1.1338969469070437,288.2573547363281,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3321838378906,288.2579345703125,1.0,0.590484619140625,1.0,1.0,0.0,1.0,-3.0805344581604004,3.080526828765869,7.629309948242735e-06,2.379173040390014,0.2496360540390014,0.2496360540390014,0.0,168.68406677246094,180.0,9954.44140625,-0.0,2557.43359375,1.0,283.1499938964844,287.7508239746094,290.33514404296875,291.0760803222656,293.1499938964844,293.1499938964844,283.1499938964844,36010.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334467947483063,1.0,0.0,0.0,0.5164318680763245,0.5164386630058289,1.7795882101268038e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.453857421875,0.0,42.15556335449219,1895.4371337890625,0.0,339.1553039550781,0.3327109217643738,1.0,0.0,3.0,1.0,0.0
11975100,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2635192871094,0.7424966096878052,0.2694546580314636,0.2456501871347427,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2637023925781,0.9564815759658812,0.5746797919273376,0.5452445149421692,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.263671875,0.8673311471939087,0.4375435411930084,0.3071319758892059,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2636108398437,0.8112013339996338,0.3529406785964966,0.3371588885784149,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26348876953125,0.7249866127967834,0.2490922808647155,1.1360677480697632,288.263671875,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.33221435546875,288.26422119140625,1.0,0.5923987627029419,1.0,1.0,0.0,1.0,-3.087410688400269,3.0874030590057373,7.663405085622799e-06,2.3844826221466064,0.2494729310274124,0.2494729310274124,0.0,170.48117065429688,180.0,9957.4033203125,-0.0,2580.12841796875,1.0,283.1499938964844,287.7557373046875,290.3318176269531,291.0727844238281,293.1499938964844,293.1499938964844,283.1499938964844,36009.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333781003952026,1.0,0.0,0.0,0.5160751938819885,0.5160819888114929,1.777130975710861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.34130859375,0.0,42.12001800537109,1895.4371337890625,0.0,339.013671875,0.3326740562915802,1.0,0.0,3.0,1.0,0.0
11975160,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2695007324219,0.7413473725318909,0.2698787152767181,0.2460865378379821,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696838378906,0.9546234607696532,0.5753707885742188,0.5459490418434143,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2696228027344,0.8669900298118591,0.4399455487728119,0.3088381290435791,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2695617675781,0.8099527955055237,0.3536016047000885,0.33784019947052,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2694702148437,0.7239000201225281,0.249509111046791,1.1382098197937012,288.2696228027344,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3322448730469,288.2701416015625,1.0,0.5942649841308594,1.0,1.0,0.0,1.0,-3.094228029251098,3.0942201614379883,7.697272849327419e-06,2.389742851257324,0.2493464350700378,0.2493464350700378,0.0,172.21282958984375,183.0,9961.1474609375,-0.0,2602.45654296875,1.0,283.1499938964844,287.7603759765625,290.32879638671875,291.06988525390625,293.1499938964844,293.1499938964844,283.1499938964844,36007.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333718717098236,1.0,0.0,0.0,0.5157933831214905,0.5158002376556396,1.7751906611351842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.501953125,0.0,42.09166717529297,1895.4371337890625,0.0,339.0008544921875,0.3326440155506134,1.0,0.0,3.0,1.0,0.0
11975220,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2804870605469,0.7392287254333496,0.2707056999206543,0.2469359636306762,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806396484375,0.9511351585388184,0.5767325758934021,0.5473379492759705,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806091308594,0.8665223717689514,0.4447585642337799,0.3122530579566955,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2805480957031,0.8076263070106506,0.3549034595489502,0.3391791582107544,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28045654296875,0.7218881249427795,0.2503295540809631,1.1424137353897097,288.2806091308594,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.33233642578125,288.28106689453125,1.0,0.597892165184021,1.0,1.0,0.0,1.0,-3.1076889038085938,3.1076810359954834,7.764338988636155e-06,2.4001176357269287,0.2491926252841949,0.2491926252841949,0.0,175.54591369628906,186.0,9970.75390625,-0.0,2646.3525390625,1.0,283.1499938964844,287.76873779296875,290.3231506347656,291.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,36004.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335613250732422,1.0,0.0,0.0,0.5154323577880859,0.5154391527175903,1.772706248459599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.519775390625,0.0,42.054386138916016,1895.4371337890625,0.0,339.3915710449219,0.3326024711132049,1.0,0.0,3.0,1.0,0.0
11975280,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2804870605469,0.7392287254333496,0.2707056999206543,0.2469359636306762,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806396484375,0.9511351585388184,0.5767325758934021,0.5473379492759705,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806091308594,0.8665223717689514,0.4447585642337799,0.3122530579566955,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2805480957031,0.8076263070106506,0.3549034595489502,0.3391791582107544,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.28045654296875,0.7218881249427795,0.2503295540809631,1.1424137353897097,288.2806091308594,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.33233642578125,288.28106689453125,1.0,0.597892165184021,1.0,1.0,0.0,1.0,-3.1076889038085938,3.1076810359954834,7.764338988636155e-06,2.4001176357269287,0.2491926252841949,0.2491926252841949,0.0,175.54591369628906,186.0,9970.75390625,-0.0,2646.3525390625,1.0,283.1499938964844,287.76873779296875,290.3231506347656,291.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,36004.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335613250732422,1.0,0.0,0.0,0.5154323577880859,0.5154391527175903,1.772706248459599e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3255.519775390625,0.0,42.054386138916016,1895.4371337890625,0.0,339.3915710449219,0.3326024711132049,1.0,0.0,3.0,1.0,0.0
11975340,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.290283203125,0.7372687458992004,0.2715027034282684,0.2477550506591797,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2904357910156,0.9478431940078736,0.5780565142631531,0.5486900806427002,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2903747558594,0.866244375705719,0.4495822489261627,0.3156724274158478,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29034423828125,0.8054409027099609,0.3561776280403137,0.3404881656169891,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2902526855469,0.7200143933296204,0.2511302530765533,1.1465123891830444,288.2903747558594,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3323974609375,288.2908020019531,1.0,0.601414144039154,1.0,1.0,0.0,1.0,-3.1209120750427246,3.1209042072296143,7.83046652941266e-06,2.4102940559387207,0.2491615265607834,0.2491615265607834,0.0,178.76795959472656,189.0,9982.9765625,-0.0,2689.535400390625,1.0,283.1499938964844,287.7760009765625,290.3175048828125,291.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,36001.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339932799339294,1.0,0.0,0.0,0.5153214931488037,0.5153282880783081,1.7719440137398124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.34521484375,0.0,42.04109191894531,1895.4371337890625,0.0,340.2838439941406,0.3325837254524231,1.0,0.0,3.0,1.0,0.0
11975400,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.290283203125,0.7372687458992004,0.2715027034282684,0.2477550506591797,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2904357910156,0.9478431940078736,0.5780565142631531,0.5486900806427002,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2903747558594,0.866244375705719,0.4495822489261627,0.3156724274158478,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29034423828125,0.8054409027099609,0.3561776280403137,0.3404881656169891,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2902526855469,0.7200143933296204,0.2511302530765533,1.1465123891830444,288.2903747558594,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3323974609375,288.2908020019531,1.0,0.601414144039154,1.0,1.0,0.0,1.0,-3.1209120750427246,3.1209042072296143,7.83046652941266e-06,2.4102940559387207,0.2491615265607834,0.2491615265607834,0.0,178.76795959472656,189.0,9982.9765625,-0.0,2689.535400390625,1.0,283.1499938964844,287.7760009765625,290.3175048828125,291.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,36001.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339932799339294,1.0,0.0,0.0,0.5153214931488037,0.5153282880783081,1.7719440137398124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.34521484375,0.0,42.04109191894531,1895.4371337890625,0.0,340.2838439941406,0.3325837254524231,1.0,0.0,3.0,1.0,0.0
11975460,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.7354053258895874,0.2722691297531128,0.2485449463129043,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9446648359298706,0.5793359279632568,0.5499997138977051,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.8660812973976135,0.4544151127338409,0.3190964758396148,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.8033502101898193,0.3574236631393432,0.341768741607666,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.7182185649871826,0.2519099414348602,1.1505086421966553,288.2991027832031,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3324279785156,288.2994689941406,1.0,0.6048595309257507,1.0,1.0,0.0,1.0,-3.133897542953491,3.1338894367218018,7.89564182923641e-06,2.420273303985596,0.2492389678955078,0.2492389678955078,0.0,181.92901611328125,192.0,9997.5048828125,-0.0,2732.25146484375,1.0,283.1499938964844,287.78228759765625,290.3115539550781,291.0553894042969,293.1499938964844,293.1499938964844,283.1499938964844,35999.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345920979976654,1.0,0.0,0.0,0.5154318809509277,0.5154387354850769,1.7727034062886563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.84765625,0.0,42.04899597167969,1895.4371337890625,0.0,341.5243530273437,0.3325851857662201,1.0,0.0,3.0,1.0,0.0
11975520,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29901123046875,0.7354053258895874,0.2722691297531128,0.2485449463129043,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9446648359298706,0.5793359279632568,0.5499997138977051,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991027832031,0.8660812973976135,0.4544151127338409,0.3190964758396148,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.299072265625,0.8033502101898193,0.3574236631393432,0.341768741607666,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2989807128906,0.7182185649871826,0.2519099414348602,1.1505086421966553,288.2991027832031,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3324279785156,288.2994689941406,1.0,0.6048595309257507,1.0,1.0,0.0,1.0,-3.133897542953491,3.1338894367218018,7.89564182923641e-06,2.420273303985596,0.2492389678955078,0.2492389678955078,0.0,181.92901611328125,192.0,9997.5048828125,-0.0,2732.25146484375,1.0,283.1499938964844,287.78228759765625,290.3115539550781,291.0553894042969,293.1499938964844,293.1499938964844,283.1499938964844,35999.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345920979976654,1.0,0.0,0.0,0.5154318809509277,0.5154387354850769,1.7727034062886563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.84765625,0.0,42.04899597167969,1895.4371337890625,0.0,341.5243530273437,0.3325851857662201,1.0,0.0,3.0,1.0,0.0
11975580,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.7336045503616333,0.2730046510696411,0.2493062764406204,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.306884765625,0.941556990146637,0.5805672407150269,0.5512641072273254,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.8659929037094116,0.4592562615871429,0.3225253522396087,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.80133455991745,0.3586411774158478,0.3430215418338775,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.7164665460586548,0.2526677250862121,1.1544029712677002,288.3068542480469,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3323974609375,288.30718994140625,1.0,0.6082438826560974,1.0,1.0,0.0,1.0,-3.146644115447998,3.146636247634888,7.959850336192176e-06,2.4300553798675537,0.24941286444664,0.24941286444664,0.0,185.0562438964844,195.0,10014.07421875,-0.0,2774.6279296875,1.0,283.1499938964844,287.7877197265625,290.3052673339844,291.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,35997.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352890849113464,1.0,0.0,0.0,0.5157391428947449,0.5157459378242493,1.7748170932918583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.9404296875,0.0,42.07575988769531,1895.4371337890625,0.0,342.9732971191406,0.3326045870780945,1.0,0.0,3.0,1.0,0.0
11975640,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.7336045503616333,0.2730046510696411,0.2493062764406204,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.306884765625,0.941556990146637,0.5805672407150269,0.5512641072273254,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.8659929037094116,0.4592562615871429,0.3225253522396087,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.80133455991745,0.3586411774158478,0.3430215418338775,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.7164665460586548,0.2526677250862121,1.1544029712677002,288.3068542480469,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3323974609375,288.30718994140625,1.0,0.6082438826560974,1.0,1.0,0.0,1.0,-3.146644115447998,3.146636247634888,7.959850336192176e-06,2.4300553798675537,0.24941286444664,0.24941286444664,0.0,185.0562438964844,195.0,10014.07421875,-0.0,2774.6279296875,1.0,283.1499938964844,287.7877197265625,290.3052673339844,291.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,35997.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352890849113464,1.0,0.0,0.0,0.5157391428947449,0.5157459378242493,1.7748170932918583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.9404296875,0.0,42.07575988769531,1895.4371337890625,0.0,342.9732971191406,0.3326045870780945,1.0,0.0,3.0,1.0,0.0
11975700,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.310302734375,0.7327212691307068,0.2733605802059173,0.2496761381626129,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103942871094,0.9400221705436708,0.5811638832092285,0.5518783330917358,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31036376953125,0.8659695982933044,0.4616798460483551,0.3242416381835937,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3103332519531,0.8003479838371277,0.359238862991333,0.3436373770236969,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3102722167969,0.7156003713607788,0.253038078546524,1.1563111543655396,288.31036376953125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3323669433594,288.3106994628906,1.0,0.6099156141281128,1.0,1.0,0.0,1.0,-3.152925729751587,3.152917861938477,7.99157623987412e-06,2.4348714351654053,0.249533325433731,0.249533325433731,0.0,186.6118011474609,195.0,10023.0654296875,-0.0,2795.704345703125,1.0,283.1499938964844,287.79010009765625,290.3020324707031,291.0478820800781,293.1499938964844,293.1499938964844,283.1499938964844,35996.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356609582901001,1.0,0.0,0.0,0.515961229801178,0.5159680247306824,1.776346181259214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.692138671875,0.0,42.09570693969727,1895.4371337890625,0.0,343.74859619140625,0.3326205313205719,1.0,0.0,3.0,1.0,0.0
11975760,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136291503906,0.7318469882011414,0.2737088799476623,0.250039130449295,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.313720703125,0.9384977221488952,0.5817479491233826,0.5524808764457703,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136901855469,0.8659573197364807,0.4641051590442657,0.3259590864181518,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.7993730306625366,0.3598293960094452,0.3442463874816894,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3135986328125,0.7147380113601685,0.2534028589725494,1.1581941843032837,288.3136901855469,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3323059082031,288.3139953613281,1.0,0.6115751266479492,1.0,1.0,0.0,1.0,-3.1591479778289795,3.15913987159729,8.02305839897599e-06,2.4396393299102783,0.2496737092733383,0.2496737092733383,0.0,188.1640472412109,198.0,10032.4755859375,-0.0,2816.718505859375,1.0,283.1499938964844,287.7923278808594,290.2987670898437,291.0453491210937,293.1499938964844,293.1499938964844,283.1499938964844,35995.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360440969467163,1.0,0.0,0.0,0.5162241458892822,0.5162309408187866,1.7781568217856147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.566162109375,0.0,42.119571685791016,1895.4371337890625,0.0,344.5490417480469,0.3326402008533478,1.0,0.0,3.0,1.0,0.0
11975820,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.7301215529441833,0.2743834555149078,0.2507452666759491,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197937011719,0.9354768991470336,0.5828791260719299,0.5536514520645142,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197631835937,0.8659607172012329,0.468961089849472,0.3293973207473755,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197326660156,0.7974540591239929,0.3609894514083862,0.3454446792602539,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196716308594,0.7130202651023865,0.2541161775588989,1.1618876457214355,288.3197631835937,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3321533203125,288.3200378417969,1.0,0.6148600578308105,1.0,1.0,0.0,1.0,-3.171420097351074,3.1714119911193848,8.085312401817646e-06,2.449035406112671,0.2500080168247223,0.2500080168247223,0.0,191.2618103027344,201.0,10052.4111328125,-0.0,2858.582275390625,1.0,283.1499938964844,287.7962341308594,290.2920837402344,291.0401916503906,293.1499938964844,293.1499938964844,283.1499938964844,35993.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368409216403961,1.0,0.0,0.0,0.5168599486351013,0.5168667435646057,1.7825396270154673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.64404296875,0.0,42.177860260009766,1895.4371337890625,0.0,346.2192077636719,0.3326896429061889,1.0,0.0,3.0,1.0,0.0
11975880,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197021484375,0.7301215529441833,0.2743834555149078,0.2507452666759491,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197937011719,0.9354768991470336,0.5828791260719299,0.5536514520645142,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197631835937,0.8659607172012329,0.468961089849472,0.3293973207473755,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3197326660156,0.7974540591239929,0.3609894514083862,0.3454446792602539,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3196716308594,0.7130202651023865,0.2541161775588989,1.1618876457214355,288.3197631835937,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3321533203125,288.3200378417969,1.0,0.6148600578308105,1.0,1.0,0.0,1.0,-3.171420097351074,3.1714119911193848,8.085312401817646e-06,2.449035406112671,0.2500080168247223,0.2500080168247223,0.0,191.2618103027344,201.0,10052.4111328125,-0.0,2858.582275390625,1.0,283.1499938964844,287.7962341308594,290.2920837402344,291.0401916503906,293.1499938964844,293.1499938964844,283.1499938964844,35993.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368409216403961,1.0,0.0,0.0,0.5168599486351013,0.5168667435646057,1.7825396270154673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.64404296875,0.0,42.177860260009766,1895.4371337890625,0.0,346.2192077636719,0.3326896429061889,1.0,0.0,3.0,1.0,0.0
11975940,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.7284212112426758,0.2750284075736999,0.2514248490333557,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.9324916005134584,0.5839596390724182,0.5547747611999512,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.8659968376159668,0.473823994398117,0.3328401446342468,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.7955713868141174,0.362121045589447,0.3466162085533142,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7113049030303955,0.2548074722290039,1.1654826402664185,288.3251342773437,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3319702148437,288.3253479003906,1.0,0.6181008219718933,1.0,1.0,0.0,1.0,-3.1834585666656494,3.18345046043396,8.146595064317808e-06,2.458244562149048,0.250408411026001,0.250408411026001,0.0,194.35302734375,204.0,10073.720703125,-0.0,2900.221923828125,1.0,283.1499938964844,287.79949951171875,290.2853088378906,291.0350036621094,293.1499938964844,293.1499938964844,283.1499938964844,35992.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376810193061828,1.0,0.0,0.0,0.517632007598877,0.5176388025283813,1.7878690528050356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.12451171875,0.0,42.24925994873047,1895.4371337890625,0.0,347.98797607421875,0.332751601934433,1.0,0.0,3.0,1.0,0.0
11976000,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.7284212112426758,0.2750284075736999,0.2514248490333557,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.9324916005134584,0.5839596390724182,0.5547747611999512,297.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.8659968376159668,0.473823994398117,0.3328401446342468,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.7955713868141174,0.362121045589447,0.3466162085533142,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250427246094,0.7113049030303955,0.2548074722290039,1.1654826402664185,288.3251342773437,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3319702148437,288.3253479003906,1.0,0.6181008219718933,1.0,1.0,0.0,1.0,-3.1834585666656494,3.18345046043396,8.146595064317808e-06,2.458244562149048,0.250408411026001,0.250408411026001,0.0,194.35302734375,204.0,10073.720703125,-0.0,2900.221923828125,1.0,283.1499938964844,287.79949951171875,290.2853088378906,291.0350036621094,293.1499938964844,293.1499938964844,283.1499938964844,35992.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376810193061828,1.0,0.0,0.0,0.517632007598877,0.5176388025283813,1.7878690528050356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.12451171875,0.0,42.24925994873047,1895.4371337890625,0.0,347.98797607421875,0.332751601934433,1.0,0.0,3.0,1.0,0.0
11976060,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32977294921875,0.726740837097168,0.2756441533565521,0.2520782947540283,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9295416474342346,0.5849889516830444,0.5558502674102783,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8660614490509033,0.4786936938762665,0.3362874984741211,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.793721079826355,0.363224059343338,0.347760945558548,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32977294921875,0.7095853686332703,0.2554768621921539,1.1689800024032593,288.329833984375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3316955566406,288.3300476074219,1.0,0.6212990283966064,1.0,1.0,0.0,1.0,-3.195264339447021,3.195255994796753,8.206902748497669e-06,2.46726942062378,0.2508672475814819,0.2508672475814819,0.0,197.4399261474609,207.0,10096.2314453125,-0.0,2941.6376953125,1.0,283.1499938964844,287.8022155761719,290.27838134765625,291.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,35991.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385685622692108,1.0,0.0,0.0,0.5185253024101257,0.5185320973396301,1.7940450902642624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.952392578125,0.0,42.33234405517578,1895.4371337890625,0.0,349.8656005859375,0.3328247368335724,1.0,0.0,3.0,1.0,0.0
11976120,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32977294921875,0.726740837097168,0.2756441533565521,0.2520782947540283,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.9295416474342346,0.5849889516830444,0.5558502674102783,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.329833984375,0.8660614490509033,0.4786936938762665,0.3362874984741211,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298034667969,0.793721079826355,0.363224059343338,0.347760945558548,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32977294921875,0.7095853686332703,0.2554768621921539,1.1689800024032593,288.329833984375,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3316955566406,288.3300476074219,1.0,0.6212990283966064,1.0,1.0,0.0,1.0,-3.195264339447021,3.195255994796753,8.206902748497669e-06,2.46726942062378,0.2508672475814819,0.2508672475814819,0.0,197.4399261474609,207.0,10096.2314453125,-0.0,2941.6376953125,1.0,283.1499938964844,287.8022155761719,290.27838134765625,291.02978515625,293.1499938964844,293.1499938964844,283.1499938964844,35991.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385685622692108,1.0,0.0,0.0,0.5185253024101257,0.5185320973396301,1.7940450902642624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.952392578125,0.0,42.33234405517578,1895.4371337890625,0.0,349.8656005859375,0.3328247368335724,1.0,0.0,3.0,1.0,0.0
11976180,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7250769734382629,0.2762318849563598,0.2527067065238952,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.926629602909088,0.5859679579734802,0.5568788051605225,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.8661513924598694,0.4835698008537292,0.3397391736507416,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7919008731842041,0.3642992973327636,0.3488796949386596,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7078577280044556,0.2561250329017639,1.1723830699920654,288.3339538574219,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3313903808594,288.3341369628906,1.0,0.6244567036628723,1.0,1.0,0.0,1.0,-3.2068440914154053,3.2068357467651367,8.26626182970358e-06,2.4761173725128174,0.2513763010501861,0.2513763010501861,0.0,200.52398681640625,210.0,10119.763671875,-0.0,2982.84033203125,1.0,283.1499938964844,287.80438232421875,290.27130126953125,291.02447509765625,293.1499938964844,293.1499938964844,283.1499938964844,35989.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395048916339874,1.0,0.0,0.0,0.5195236206054688,0.5195304155349731,1.8009599145329958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.06689453125,0.0,42.42558670043945,1895.4371337890625,0.0,351.85650634765625,0.3329076170921325,1.0,0.0,3.0,1.0,0.0
11976240,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7250769734382629,0.2762318849563598,0.2527067065238952,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.926629602909088,0.5859679579734802,0.5568788051605225,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.8661513924598694,0.4835698008537292,0.3397391736507416,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.7919008731842041,0.3642992973327636,0.3488796949386596,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3338928222656,0.7078577280044556,0.2561250329017639,1.1723830699920654,288.3339538574219,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3313903808594,288.3341369628906,1.0,0.6244567036628723,1.0,1.0,0.0,1.0,-3.2068440914154053,3.2068357467651367,8.26626182970358e-06,2.4761173725128174,0.2513763010501861,0.2513763010501861,0.0,200.52398681640625,210.0,10119.763671875,-0.0,2982.84033203125,1.0,283.1499938964844,287.80438232421875,290.27130126953125,291.02447509765625,293.1499938964844,293.1499938964844,283.1499938964844,35989.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395048916339874,1.0,0.0,0.0,0.5195236206054688,0.5195304155349731,1.8009599145329958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.06689453125,0.0,42.42558670043945,1895.4371337890625,0.0,351.85650634765625,0.3329076170921325,1.0,0.0,3.0,1.0,0.0
11976300,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.7242497801780701,0.2765149474143982,0.2530112564563751,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.925188422203064,0.5864376425743103,0.5573745965957642,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.8662053942680359,0.4860102832317352,0.3414666056632995,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.7910013198852539,0.3648260533809662,0.3494288921356201,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.7069970965385437,0.2564408779144287,1.1740480661392212,288.3357849121094,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.33123779296875,288.3359680175781,1.0,0.6260198950767517,1.0,1.0,0.0,1.0,-3.2125461101531982,3.2125377655029297,8.295566658489406e-06,2.480473518371582,0.2516484260559082,0.2516484260559082,0.0,202.0648651123047,210.0,10131.884765625,-0.0,3003.3505859375,1.0,283.1499938964844,287.8052978515625,290.26763916015625,291.0217590332031,293.1499938964844,293.1499938964844,283.1499938964844,35989.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399913549423218,1.0,0.0,0.0,0.5200598239898682,0.5200666785240173,1.8046796057547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.719482421875,0.0,42.47580337524414,1895.4371337890625,0.0,352.8949584960937,0.3329524993896484,1.0,0.0,3.0,1.0,0.0
11976360,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.7234258055686951,0.2767916619777679,0.2533101439476013,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.923758327960968,0.5868955254554749,0.5578594207763672,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.866264820098877,0.4884520471096039,0.3431949913501739,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.7901089191436768,0.3653463721275329,0.3499720692634582,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.7061417102813721,0.2567519247531891,1.1756916046142578,288.3375244140625,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3310546875,288.33770751953125,1.0,0.6275739669799805,1.0,1.0,0.0,1.0,-3.218196153640747,3.2181878089904785,8.324655937030911e-06,2.4847896099090576,0.2519300878047943,0.2519300878047943,0.0,203.60549926757807,213.0,10144.1943359375,-0.0,3023.815185546875,1.0,283.1499938964844,287.8060913085937,290.2639465332031,291.0190124511719,293.1499938964844,293.1499938964844,283.1499938964844,35988.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404887855052948,1.0,0.0,0.0,0.520616352558136,0.5206231474876404,1.8085438924231312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.421630859375,0.0,42.52799606323242,1895.4371337890625,0.0,353.9596862792969,0.3329992890357971,1.0,0.0,3.0,1.0,0.0
11976420,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7217844128608704,0.2773246169090271,0.2538896203041076,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.9209320545196532,0.5877725481987,0.5587928891181946,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.8663997054100037,0.4933398365974426,0.3466545641422272,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7883440256118774,0.3663660287857055,0.3510388135910034,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7044452428817749,0.2573582530021667,1.1789087057113647,288.34063720703125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3306884765625,288.3407897949219,1.0,0.6306521892547607,1.0,1.0,0.0,1.0,-3.2293262481689453,3.2293179035186768,8.382109626836609e-06,2.493292570114136,0.2525219321250915,0.2525219321250915,0.0,206.68508911132807,216.0,10169.3720703125,-0.0,3064.567138671875,1.0,283.1499938964844,287.807373046875,290.2563171386719,291.0133056640625,293.1499938964844,293.1499938964844,283.1499938964844,35987.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415152072906494,1.0,0.0,0.0,0.5217902064323425,0.5217970013618469,1.8167087389997505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.96484375,0.0,42.63831329345703,1895.4371337890625,0.0,356.1662292480469,0.3330985605716705,1.0,0.0,3.0,1.0,0.0
11976480,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7217844128608704,0.2773246169090271,0.2538896203041076,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.9209320545196532,0.5877725481987,0.5587928891181946,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34063720703125,0.8663997054100037,0.4933398365974426,0.3466545641422272,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7883440256118774,0.3663660287857055,0.3510388135910034,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406066894531,0.7044452428817749,0.2573582530021667,1.1789087057113647,288.34063720703125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3306884765625,288.3407897949219,1.0,0.6306521892547607,1.0,1.0,0.0,1.0,-3.2293262481689453,3.2293179035186768,8.382109626836609e-06,2.493292570114136,0.2525219321250915,0.2525219321250915,0.0,206.68508911132807,216.0,10169.3720703125,-0.0,3064.567138671875,1.0,283.1499938964844,287.807373046875,290.2563171386719,291.0133056640625,293.1499938964844,293.1499938964844,283.1499938964844,35987.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4415152072906494,1.0,0.0,0.0,0.5217902064323425,0.5217970013618469,1.8167087389997505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.96484375,0.0,42.63831329345703,1895.4371337890625,0.0,356.1662292480469,0.3330985605716705,1.0,0.0,3.0,1.0,0.0
11976540,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7201504707336426,0.2778321206569671,0.2544463872909546,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.9181563854217528,0.5886005759239197,0.5596806406974792,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.8665546774864197,0.498232752084732,0.3501175343990326,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7866058349609375,0.367359310388565,0.3520808517932892,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7027683854103088,0.2579449713230133,1.18203866481781,288.34332275390625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.33026123046875,288.34344482421875,1.0,0.6336931586265564,1.0,1.0,0.0,1.0,-3.240243911743164,3.2402355670928955,8.438662916887552e-06,2.5016350746154785,0.2531457245349884,0.2531457245349884,0.0,209.7631378173828,219.0,10195.1650390625,-0.0,3105.106689453125,1.0,283.1499938964844,287.8083190917969,290.24835205078125,291.00732421875,293.1499938964844,293.1499938964844,283.1499938964844,35987.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425792098045349,1.0,0.0,0.0,0.5230332016944885,0.5230399966239929,1.8253745182050807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.651123046875,0.0,42.755409240722656,1895.4371337890625,0.0,358.4669494628906,0.3332043886184692,1.0,0.0,3.0,1.0,0.0
11976600,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7201504707336426,0.2778321206569671,0.2544463872909546,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.9181563854217528,0.5886005759239197,0.5596806406974792,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.8665546774864197,0.498232752084732,0.3501175343990326,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7866058349609375,0.367359310388565,0.3520808517932892,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.7027683854103088,0.2579449713230133,1.18203866481781,288.34332275390625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.33026123046875,288.34344482421875,1.0,0.6336931586265564,1.0,1.0,0.0,1.0,-3.240243911743164,3.2402355670928955,8.438662916887552e-06,2.5016350746154785,0.2531457245349884,0.2531457245349884,0.0,209.7631378173828,219.0,10195.1650390625,-0.0,3105.106689453125,1.0,283.1499938964844,287.8083190917969,290.24835205078125,291.00732421875,293.1499938964844,293.1499938964844,283.1499938964844,35987.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425792098045349,1.0,0.0,0.0,0.5230332016944885,0.5230399966239929,1.8253745182050807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.651123046875,0.0,42.755409240722656,1895.4371337890625,0.0,358.4669494628906,0.3332043886184692,1.0,0.0,3.0,1.0,0.0
11976660,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7185206413269043,0.2783144116401672,0.254980593919754,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.9154360890388488,0.5893790125846863,0.5605220794677734,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.8667287826538086,0.5031304955482483,0.3535837829113006,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7848933935165405,0.3683260977268219,0.353098064661026,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7011106014251709,0.2585121095180511,1.1850814819335938,288.3456115722656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.329833984375,288.3457336425781,1.0,0.6366968154907227,1.0,1.0,0.0,1.0,-3.250948667526245,3.250940084457397,8.494306712236721e-06,2.5098185539245605,0.2537974417209625,0.2537974417209625,0.0,212.83935546875,222.0,10221.478515625,-0.0,3145.420166015625,1.0,283.1499938964844,287.80889892578125,290.2400207519531,291.00103759765625,293.1499938964844,293.1499938964844,283.1499938964844,35986.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436765611171722,1.0,0.0,0.0,0.5243374109268188,0.524344265460968,1.8344893604194112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.4453125,0.0,42.878543853759766,1895.4371337890625,0.0,360.8543090820313,0.3333160877227783,1.0,0.0,3.0,1.0,0.0
