time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7185206413269043,0.2783144116401672,0.254980593919754,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.9154360890388488,0.5893790125846863,0.5605220794677734,297.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.8667287826538086,0.5031304955482483,0.3535837829113006,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.7848933935165405,0.3683260977268219,0.353098064661026,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455810546875,0.7011106014251709,0.2585121095180511,1.1850814819335938,288.3456115722656,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.329833984375,288.3457336425781,1.0,0.6366968154907227,1.0,1.0,0.0,1.0,-3.250948667526245,3.250940084457397,8.494306712236721e-06,2.5098185539245605,0.2537974417209625,0.2537974417209625,0.0,212.83935546875,222.0,10221.478515625,-0.0,3145.420166015625,1.0,283.1499938964844,287.80889892578125,290.2400207519531,291.00103759765625,293.1499938964844,293.1499938964844,283.1499938964844,35986.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436765611171722,1.0,0.0,0.0,0.5243374109268188,0.524344265460968,1.8344893604194112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.4453125,0.0,42.878543853759766,1895.4371337890625,0.0,360.8543090820313,0.3333160877227783,1.0,0.0,3.0,1.0,0.0
11976780,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.7168923020362854,0.2787725031375885,0.2554932236671448,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9127770066261292,0.5901087522506714,0.561318039894104,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.8669208884239197,0.5080326795578003,0.3570529818534851,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.7832061052322388,0.3692671358585357,0.3540911674499511,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.699471652507782,0.2590603530406952,1.1880404949188232,288.3475646972656,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3293762207031,288.34765625,1.0,0.6396642327308655,1.0,1.0,0.0,1.0,-3.261446237564087,3.26143765449524,8.549065569241066e-06,2.51784896850586,0.2544724345207214,0.2544724345207214,0.0,215.9139099121093,225.0,10248.2109375,-0.0,3185.51123046875,1.0,283.1499938964844,287.8092041015625,290.2312927246094,290.9943542480469,293.1499938964844,293.1499938964844,283.1499938964844,35985.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448035061359405,1.0,0.0,0.0,0.5256937742233276,0.5257006287574768,1.8439926918745183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.311767578125,0.0,43.00686264038086,1895.4371337890625,0.0,363.3215026855469,0.3334328234195709,1.0,0.0,3.0,1.0,0.0
11976840,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.7168923020362854,0.2787725031375885,0.2554932236671448,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9127770066261292,0.5901087522506714,0.561318039894104,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.8669208884239197,0.5080326795578003,0.3570529818534851,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.7832061052322388,0.3692671358585357,0.3540911674499511,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.699471652507782,0.2590603530406952,1.1880404949188232,288.3475646972656,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3293762207031,288.34765625,1.0,0.6396642327308655,1.0,1.0,0.0,1.0,-3.261446237564087,3.26143765449524,8.549065569241066e-06,2.51784896850586,0.2544724345207214,0.2544724345207214,0.0,215.9139099121093,225.0,10248.2109375,-0.0,3185.51123046875,1.0,283.1499938964844,287.8092041015625,290.2312927246094,290.9943542480469,293.1499938964844,293.1499938964844,283.1499938964844,35985.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4448035061359405,1.0,0.0,0.0,0.5256937742233276,0.5257006287574768,1.8439926918745183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.311767578125,0.0,43.00686264038086,1895.4371337890625,0.0,363.3215026855469,0.3334328234195709,1.0,0.0,3.0,1.0,0.0
11976900,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.716077446937561,0.2789923846721649,0.2557412981986999,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.9114720225334167,0.5904548168182373,0.5616984367370605,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.8670234084129333,0.5104854106903076,0.3587886095046997,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.7823715806007385,0.36972776055336,0.35457843542099,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.6986590027809143,0.2593272626399994,1.1894878149032593,288.3484191894531,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3291320800781,288.3485107421875,1.0,0.6411341428756714,1.0,1.0,0.0,1.0,-3.266615390777588,3.26660680770874,8.576100299251266e-06,2.521805763244629,0.2548177540302276,0.2548177540302276,0.0,217.4503631591797,225.0,10261.7109375,-0.0,3205.465087890625,1.0,283.1499938964844,287.8092346191406,290.2267761230469,290.9908752441406,293.1499938964844,293.1499938964844,283.1499938964844,35985.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445376843214035,1.0,0.0,0.0,0.5263897180557251,0.5263965725898743,1.848878028454237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.2626953125,0.0,43.07279968261719,1895.4371337890625,0.0,364.5828247070313,0.3334929347038269,1.0,0.0,3.0,1.0,0.0
11976960,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7152619957923889,0.2792067229747772,0.2559845149517059,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.9101848602294922,0.5907894968986511,0.5620682239532471,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.8671299815177917,0.512938916683197,0.3605248630046844,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34918212890625,0.7815433144569397,0.3701824247837066,0.3550601303577423,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6978511810302734,0.2595898509025574,1.1909159421920776,288.34918212890625,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3288879394531,288.3492736816406,1.0,0.6425957083702087,1.0,1.0,0.0,1.0,-3.2717373371124268,3.271728754043579,8.602934030932374e-06,2.5257279872894287,0.2551672160625458,0.2551672160625458,0.0,218.98654174804688,228.0,10275.2802734375,-0.0,3225.369140625,1.0,283.1499938964844,287.8092346191406,290.2221374511719,290.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,35985.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459567070007324,1.0,0.0,0.0,0.527095377445221,0.5271022319793701,1.8538385049282624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3347.219970703125,0.0,43.13971328735352,1895.4371337890625,0.0,365.8626708984375,0.3335540294647217,1.0,0.0,3.0,1.0,0.0
11977020,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7136267423629761,0.2796181440353393,0.2564553916454315,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.90766578912735,0.5914223790168762,0.5627736449241638,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8673547506332397,0.5178486108779907,0.36399906873703,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7799043655395508,0.3710727393627167,0.3560056984424591,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6962489485740662,0.2601012587547302,1.1937110424041748,288.3505249023437,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3283996582031,288.3506164550781,1.0,0.6454923152923584,1.0,1.0,0.0,1.0,-3.281827926635742,3.2818191051483154,8.655935744172893e-06,2.533460855484009,0.2558779418468475,0.2558779418468475,0.0,222.05764770507807,231.0,10302.599609375,-0.0,3264.999755859375,1.0,283.1499938964844,287.8090209960937,290.21246337890625,290.979736328125,293.1499938964844,293.1499938964844,283.1499938964844,35984.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471338987350464,1.0,0.0,0.0,0.528534471988678,0.5285413265228271,1.8639752852323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.1396484375,0.0,43.2763671875,1895.4371337890625,0.0,368.4739990234375,0.3336789608001709,1.0,0.0,3.0,1.0,0.0
11977080,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7136267423629761,0.2796181440353393,0.2564553916454315,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.90766578912735,0.5914223790168762,0.5627736449241638,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8673547506332397,0.5178486108779907,0.36399906873703,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7799043655395508,0.3710727393627167,0.3560056984424591,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6962489485740662,0.2601012587547302,1.1937110424041748,288.3505249023437,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3283996582031,288.3506164550781,1.0,0.6454923152923584,1.0,1.0,0.0,1.0,-3.281827926635742,3.2818191051483154,8.655935744172893e-06,2.533460855484009,0.2558779418468475,0.2558779418468475,0.0,222.05764770507807,231.0,10302.599609375,-0.0,3264.999755859375,1.0,283.1499938964844,287.8090209960937,290.21246337890625,290.979736328125,293.1499938964844,293.1499938964844,283.1499938964844,35984.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471338987350464,1.0,0.0,0.0,0.528534471988678,0.5285413265228271,1.8639752852323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.1396484375,0.0,43.2763671875,1895.4371337890625,0.0,368.4739990234375,0.3336789608001709,1.0,0.0,3.0,1.0,0.0
11977140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7119839191436768,0.2800081372261047,0.2569071650505066,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.9052276015281676,0.592009425163269,0.5634362697601318,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8675944805145264,0.5227614045143127,0.3674752414226532,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7782893776893616,0.3719393908977508,0.356929063796997,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6946653127670288,0.2605955898761749,1.196430206298828,288.35162353515625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.327880859375,288.3517150878906,1.0,0.6483557820320129,1.0,1.0,0.0,1.0,-3.2917284965515137,3.291719913482666,8.708121640665922e-06,2.541056632995605,0.2566011250019073,0.2566011250019073,0.0,225.1273498535156,234.0,10330.09375,-0.0,3304.41748046875,1.0,283.1499938964844,287.8086242675781,290.20233154296875,290.9717102050781,293.1499938964844,293.1499938964844,283.1499938964844,35984.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483349323272705,1.0,0.0,0.0,0.5300041437149048,0.5300109386444092,1.8743554264233363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.044189453125,0.0,43.416160583496094,1895.4371337890625,0.0,371.156494140625,0.3338069915771484,1.0,0.0,3.0,1.0,0.0
11977200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7119839191436768,0.2800081372261047,0.2569071650505066,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.9052276015281676,0.592009425163269,0.5634362697601318,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.8675944805145264,0.5227614045143127,0.3674752414226532,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7782893776893616,0.3719393908977508,0.356929063796997,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6946653127670288,0.2605955898761749,1.196430206298828,288.35162353515625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.327880859375,288.3517150878906,1.0,0.6483557820320129,1.0,1.0,0.0,1.0,-3.2917284965515137,3.291719913482666,8.708121640665922e-06,2.541056632995605,0.2566011250019073,0.2566011250019073,0.0,225.1273498535156,234.0,10330.09375,-0.0,3304.41748046875,1.0,283.1499938964844,287.8086242675781,290.20233154296875,290.9717102050781,293.1499938964844,293.1499938964844,283.1499938964844,35984.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483349323272705,1.0,0.0,0.0,0.5300041437149048,0.5300109386444092,1.8743554264233363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.044189453125,0.0,43.416160583496094,1895.4371337890625,0.0,371.156494140625,0.3338069915771484,1.0,0.0,3.0,1.0,0.0
11977260,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7103311419487,0.2803775668144226,0.2573404312133789,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.9028784036636353,0.5925514101982117,0.5640566349029541,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8678492903709412,0.5276772379875183,0.3709532916545868,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.776698887348175,0.3727828860282898,0.357830673456192,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6931010484695435,0.261073350906372,1.1990752220153809,288.3525085449219,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.327392578125,288.3525695800781,1.0,0.6511866450309753,1.0,1.0,0.0,1.0,-3.301443338394165,3.3014345169067383,8.759545380598865e-06,2.5485360622406006,0.2573341727256775,0.2573341727256775,0.0,228.19546508789065,237.0,10357.703125,-0.0,3343.62109375,1.0,283.1499938964844,287.8080444335937,290.1912536621094,290.9629821777344,293.1499938964844,293.1499938964844,283.1499938964844,35984.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497022032737732,1.0,0.0,0.0,0.5314990282058716,0.5315058827400208,1.8849439342716323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.868408203125,0.0,43.55859756469727,1895.4371337890625,0.0,374.2329406738281,0.3339377045631408,1.0,0.0,3.0,1.0,0.0
11977320,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7103311419487,0.2803775668144226,0.2573404312133789,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.9028784036636353,0.5925514101982117,0.5640566349029541,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8678492903709412,0.5276772379875183,0.3709532916545868,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.776698887348175,0.3727828860282898,0.357830673456192,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6931010484695435,0.261073350906372,1.1990752220153809,288.3525085449219,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.327392578125,288.3525695800781,1.0,0.6511866450309753,1.0,1.0,0.0,1.0,-3.301443338394165,3.3014345169067383,8.759545380598865e-06,2.5485360622406006,0.2573341727256775,0.2573341727256775,0.0,228.19546508789065,237.0,10357.703125,-0.0,3343.62109375,1.0,283.1499938964844,287.8080444335937,290.1912536621094,290.9629821777344,293.1499938964844,293.1499938964844,283.1499938964844,35984.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497022032737732,1.0,0.0,0.0,0.5314990282058716,0.5315058827400208,1.8849439342716323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.868408203125,0.0,43.55859756469727,1895.4371337890625,0.0,374.2329406738281,0.3339377045631408,1.0,0.0,3.0,1.0,0.0
11977380,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7086659669876099,0.2807271778583526,0.2577558159828186,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.900591254234314,0.5930483341217041,0.5646347403526306,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8681197166442871,0.5325960516929626,0.3744331300258636,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7751330137252808,0.3736034333705902,0.3587106168270111,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6915566325187683,0.2615347802639007,1.2016472816467283,288.3531799316406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32684326171875,288.3532409667969,1.0,0.653985321521759,1.0,1.0,0.0,1.0,-3.31097412109375,3.3109652996063232,8.81025698618032e-06,2.555917739868164,0.2580746412277221,0.2580746412277221,0.0,231.26171875,240.0,10385.3681640625,-0.0,3382.60498046875,1.0,283.1499938964844,287.8072814941406,290.17791748046875,290.9522705078125,293.1499938964844,293.1499938964844,283.1499938964844,35984.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451376348733902,1.0,0.0,0.0,0.5330144166946411,0.5330212116241455,1.8957075909042945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.440185546875,0.0,43.70322036743164,1895.4371337890625,0.0,378.0332336425781,0.33407062292099,1.0,0.0,3.0,1.0,0.0
11977440,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7086659669876099,0.2807271778583526,0.2577558159828186,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.900591254234314,0.5930483341217041,0.5646347403526306,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8681197166442871,0.5325960516929626,0.3744331300258636,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7751330137252808,0.3736034333705902,0.3587106168270111,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6915566325187683,0.2615347802639007,1.2016472816467283,288.3531799316406,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32684326171875,288.3532409667969,1.0,0.653985321521759,1.0,1.0,0.0,1.0,-3.31097412109375,3.3109652996063232,8.81025698618032e-06,2.555917739868164,0.2580746412277221,0.2580746412277221,0.0,231.26171875,240.0,10385.3681640625,-0.0,3382.60498046875,1.0,283.1499938964844,287.8072814941406,290.17791748046875,290.9522705078125,293.1499938964844,293.1499938964844,283.1499938964844,35984.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451376348733902,1.0,0.0,0.0,0.5330144166946411,0.5330212116241455,1.8957075909042945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.440185546875,0.0,43.70322036743164,1895.4371337890625,0.0,378.0332336425781,0.33407062292099,1.0,0.0,3.0,1.0,0.0
11977500,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7078289985656738,0.2808946967124939,0.2579569518566131,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.8994562029838562,0.5932797193527222,0.5649077892303467,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534545898437,0.8682605028152466,0.5350567698478699,0.3761737644672394,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7743590474128723,0.3740050494670868,0.3591424524784088,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.690791666507721,0.2617594003677368,1.2029058933258057,288.3534545898437,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3265991210937,288.3534851074219,1.0,0.6553726196289062,1.0,1.0,0.0,1.0,-3.315670967102051,3.315662145614624,8.835342669044621e-06,2.5595717430114746,0.258446991443634,0.258446991443634,0.0,232.7940826416016,240.0,10399.205078125,-0.0,3402.011962890625,1.0,283.1499938964844,287.8068542480469,290.1701354980469,290.94586181640625,293.1499938964844,293.1499938964844,283.1499938964844,35983.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522958695888519,1.0,0.0,0.0,0.5337783694267273,0.5337852239608765,1.901145729732434e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.09521484375,0.0,43.77622222900391,1895.4371337890625,0.0,380.1362915039063,0.3341378271579742,1.0,0.0,3.0,1.0,0.0
11977560,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.7069951891899109,0.281057596206665,0.2581539452075958,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.8983267545700073,0.5935000777244568,0.5651705265045166,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.8684049844741821,0.5375182032585144,0.3779149353504181,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.7735909819602966,0.3744010627269745,0.3595690727233886,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.6900315880775452,0.2619801461696625,1.204147219657898,288.3536682128906,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3263244628906,288.35369873046875,1.0,0.6567522287368774,1.0,1.0,0.0,1.0,-3.3203237056732178,3.320314645767212,8.860255547915585e-06,2.563201665878296,0.2588203549385071,0.2588203549385071,0.0,234.3260192871093,243.0,10413.0380859375,-0.0,3421.365478515625,1.0,283.1499938964844,287.806396484375,290.1615905761719,290.938720703125,293.1499938964844,293.1499938964844,283.1499938964844,35983.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453243613243103,1.0,0.0,0.0,0.5345457196235657,0.5345525741577148,1.9066158429836842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.659423828125,0.0,43.849605560302734,1895.4371337890625,0.0,382.3158264160156,0.3342053890228271,1.0,0.0,3.0,1.0,0.0
11977620,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.7053389549255371,0.2813701331615448,0.2585359811782837,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.8960846066474915,0.5939081311225891,0.5656654238700867,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.8687041997909546,0.5424436330795288,0.3813987672328949,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.7720721364021301,0.375176727771759,0.3604068458080292,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6885257363319397,0.2624102830886841,1.2065792083740234,288.3539733886719,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3257751464844,288.3540344238281,1.0,0.65948885679245,1.0,1.0,0.0,1.0,-3.329500436782837,3.32949161529541,8.909574717108626e-06,2.57039213180542,0.2595691680908203,0.2595691680908203,0.0,237.3887939453125,246.0,10440.666015625,-0.0,3459.916748046875,1.0,283.1499938964844,287.80535888671875,290.1423645019531,290.92218017578125,293.1499938964844,293.1499938964844,283.1499938964844,35983.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455158531665802,1.0,0.0,0.0,0.5360885262489319,0.536095380783081,1.917637426629426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.523193359375,0.0,43.997318267822266,1895.4371337890625,0.0,386.756591796875,0.3343415558338165,1.0,0.0,3.0,1.0,0.0
11977680,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.7053389549255371,0.2813701331615448,0.2585359811782837,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.8960846066474915,0.5939081311225891,0.5656654238700867,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.8687041997909546,0.5424436330795288,0.3813987672328949,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.7720721364021301,0.375176727771759,0.3604068458080292,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6885257363319397,0.2624102830886841,1.2065792083740234,288.3539733886719,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3257751464844,288.3540344238281,1.0,0.65948885679245,1.0,1.0,0.0,1.0,-3.329500436782837,3.32949161529541,8.909574717108626e-06,2.57039213180542,0.2595691680908203,0.2595691680908203,0.0,237.3887939453125,246.0,10440.666015625,-0.0,3459.916748046875,1.0,283.1499938964844,287.80535888671875,290.1423645019531,290.92218017578125,293.1499938964844,293.1499938964844,283.1499938964844,35983.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455158531665802,1.0,0.0,0.0,0.5360885262489319,0.536095380783081,1.917637426629426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.523193359375,0.0,43.997318267822266,1895.4371337890625,0.0,386.756591796875,0.3343415558338165,1.0,0.0,3.0,1.0,0.0
11977740,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.703697919845581,0.2816654145717621,0.2589025497436523,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.8938643336296082,0.5942729711532593,0.566119909286499,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.8690167665481567,0.547372579574585,0.3848846852779388,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.7705758810043335,0.3759306073188782,0.3612241744995117,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.6870388984680176,0.2628255784511566,1.2089449167251587,288.3541564941406,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3252258300781,288.35418701171875,1.0,0.6621958613395691,1.0,1.0,0.0,1.0,-3.338508367538452,3.3384995460510254,8.958219950727653e-06,2.577488899230957,0.260319322347641,0.260319322347641,0.0,240.4499664306641,249.0,10468.21484375,-0.0,3498.259521484375,1.0,283.1499938964844,287.80426025390625,290.12066650390625,290.90301513671875,293.1499938964844,293.1499938964844,283.1499938964844,35983.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570250809192657,1.0,0.0,0.0,0.5376392006874084,0.5376460552215576,1.928747295210087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.0625,0.0,44.14601516723633,1895.4371337890625,0.0,391.1336364746094,0.3344787955284118,1.0,0.0,3.0,1.0,0.0
11977800,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.703697919845581,0.2816654145717621,0.2589025497436523,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.8938643336296082,0.5942729711532593,0.566119909286499,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.8690167665481567,0.547372579574585,0.3848846852779388,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.7705758810043335,0.3759306073188782,0.3612241744995117,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.6870388984680176,0.2628255784511566,1.2089449167251587,288.3541564941406,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3252258300781,288.35418701171875,1.0,0.6621958613395691,1.0,1.0,0.0,1.0,-3.338508367538452,3.3384995460510254,8.958219950727653e-06,2.577488899230957,0.260319322347641,0.260319322347641,0.0,240.4499664306641,249.0,10468.21484375,-0.0,3498.259521484375,1.0,283.1499938964844,287.80426025390625,290.12066650390625,290.90301513671875,293.1499938964844,293.1499938964844,283.1499938964844,35983.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570250809192657,1.0,0.0,0.0,0.5376392006874084,0.5376460552215576,1.928747295210087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.0625,0.0,44.14601516723633,1895.4371337890625,0.0,391.1336364746094,0.3344787955284118,1.0,0.0,3.0,1.0,0.0
11977860,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7020717859268188,0.2819438874721527,0.2592540681362152,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8916653990745544,0.5945950150489807,0.5665342211723328,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8693418502807617,0.552304744720459,0.3883726298809051,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7691011428833008,0.3766628205776214,0.3620212078094482,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.685570478439331,0.2632263898849487,1.2112457752227783,288.3542175292969,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3246459960937,288.354248046875,1.0,0.6648738384246826,1.0,1.0,0.0,1.0,-3.3473503589630127,3.347341299057007,9.006190339277964e-06,2.584491014480591,0.2610692679882049,0.2610692679882049,0.0,243.50958251953125,252.0,10495.6455078125,-0.0,3536.392333984375,1.0,283.1499938964844,287.80303955078125,290.0970153808594,290.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,35983.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587980508804321,1.0,0.0,0.0,0.5391944646835327,0.5392013192176819,1.93992217845107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.323486328125,0.0,44.29537963867188,1895.4371337890625,0.0,395.3362121582031,0.3346168100833893,1.0,0.0,3.0,1.0,0.0
11977920,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7020717859268188,0.2819438874721527,0.2592540681362152,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8916653990745544,0.5945950150489807,0.5665342211723328,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.8693418502807617,0.552304744720459,0.3883726298809051,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.7691011428833008,0.3766628205776214,0.3620212078094482,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542175292969,0.685570478439331,0.2632263898849487,1.2112457752227783,288.3542175292969,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3246459960937,288.354248046875,1.0,0.6648738384246826,1.0,1.0,0.0,1.0,-3.3473503589630127,3.347341299057007,9.006190339277964e-06,2.584491014480591,0.2610692679882049,0.2610692679882049,0.0,243.50958251953125,252.0,10495.6455078125,-0.0,3536.392333984375,1.0,283.1499938964844,287.80303955078125,290.0970153808594,290.8817443847656,293.1499938964844,293.1499938964844,283.1499938964844,35983.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587980508804321,1.0,0.0,0.0,0.5391944646835327,0.5392013192176819,1.93992217845107e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.323486328125,0.0,44.29537963867188,1895.4371337890625,0.0,395.3362121582031,0.3346168100833893,1.0,0.0,3.0,1.0,0.0
11977980,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.7004605531692505,0.282206118106842,0.2595910131931305,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.8894874453544617,0.5948752760887146,0.5669092535972595,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.8696783781051636,0.5572397112846375,0.3918623626232147,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.7676472663879395,0.3773736655712127,0.3627981841564178,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.684120237827301,0.2636131346225738,1.213483810424805,288.3541564941406,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3240966796875,288.35418701171875,1.0,0.6675234436988831,1.0,1.0,0.0,1.0,-3.356029987335205,3.356020927429199,9.053492249222472e-06,2.591397523880005,0.2618175745010376,0.2618175745010376,0.0,246.5677490234375,255.0,10522.927734375,-0.0,3574.318115234375,1.0,283.1499938964844,287.8017272949219,290.0718688964844,290.8588562011719,293.1499938964844,293.1499938964844,283.1499938964844,35983.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604765474796295,1.0,0.0,0.0,0.5407512784004211,0.5407581329345703,1.9511407600703023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.3486328125,0.0,44.44512176513672,1895.4371337890625,0.0,399.35589599609375,0.3347553312778473,1.0,0.0,3.0,1.0,0.0
11978040,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.7004605531692505,0.282206118106842,0.2595910131931305,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.8894874453544617,0.5948752760887146,0.5669092535972595,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.8696783781051636,0.5572397112846375,0.3918623626232147,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.7676472663879395,0.3773736655712127,0.3627981841564178,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541564941406,0.684120237827301,0.2636131346225738,1.213483810424805,288.3541564941406,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3240966796875,288.35418701171875,1.0,0.6675234436988831,1.0,1.0,0.0,1.0,-3.356029987335205,3.356020927429199,9.053492249222472e-06,2.591397523880005,0.2618175745010376,0.2618175745010376,0.0,246.5677490234375,255.0,10522.927734375,-0.0,3574.318115234375,1.0,283.1499938964844,287.8017272949219,290.0718688964844,290.8588562011719,293.1499938964844,293.1499938964844,283.1499938964844,35983.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604765474796295,1.0,0.0,0.0,0.5407512784004211,0.5407581329345703,1.9511407600703023e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.3486328125,0.0,44.44512176513672,1895.4371337890625,0.0,399.35589599609375,0.3347553312778473,1.0,0.0,3.0,1.0,0.0
11978100,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6996603012084961,0.282331109046936,0.2597540616989136,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.8884062170982361,0.5949998497962952,0.5670821666717529,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.869850754737854,0.5597082376480103,0.3936077952384949,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35406494140625,0.7669278383255005,0.3777209520339966,0.3631790578365326,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540954589844,0.6834017634391785,0.263801246881485,1.214579463005066,288.35406494140625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3238220214844,288.3540954589844,1.0,0.6688376069068909,1.0,1.0,0.0,1.0,-3.36030912399292,3.360300064086914,9.076887181436176e-06,2.594813823699951,0.2621907293796539,0.2621907293796539,0.0,248.09619140625,255.0,10536.501953125,-0.0,3593.200439453125,1.0,283.1499938964844,287.8010559082031,290.058837890625,290.8468933105469,293.1499938964844,293.1499938964844,283.1499938964844,35983.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612836539745331,1.0,0.0,0.0,0.5415294170379639,0.541536271572113,1.956760087296061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.281005859375,0.0,44.520050048828125,1895.4371337890625,0.0,401.3031311035156,0.3348247110843658,1.0,0.0,3.0,1.0,0.0
11978160,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.698863685131073,0.2824521958827972,0.2599135935306549,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.8873302340507507,0.5951146483421326,0.5672457814216614,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.8700256943702698,0.5621771216392517,0.395353615283966,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.7662132978439331,0.3780629634857178,0.363554984331131,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3539733886719,0.6826876997947693,0.2639859914779663,1.2156599760055542,288.3539733886719,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3235168457031,288.35400390625,1.0,0.6701449751853943,1.0,1.0,0.0,1.0,-3.364549398422241,3.364540338516236,9.10011749510886e-06,2.598206043243408,0.262563019990921,0.262563019990921,0.0,249.6243133544922,258.0,10550.029296875,-0.0,3612.0322265625,1.0,283.1499938964844,287.8003845214844,290.0455627441406,290.8346862792969,293.1499938964844,293.1499938964844,283.1499938964844,35983.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620733559131622,1.0,0.0,0.0,0.5423069596290588,0.542313814163208,1.9623835001425505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.16552734375,0.0,44.59497833251953,1895.4371337890625,0.0,403.2174987792969,0.3348941206932068,1.0,0.0,3.0,1.0,0.0
11978220,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.6972813010215759,0.2826826274394989,0.2602222561836242,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.8851947784423828,0.5953168272972107,0.5675468444824219,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.8703826665878296,0.5671161413192749,0.3988457918167114,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.764798641204834,0.3787311315536499,0.3642920255661011,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.6812727451324463,0.2643455266952514,1.2177767753601074,288.3537292480469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3229675292969,288.353759765625,1.0,0.6727396845817566,1.0,1.0,0.0,1.0,-3.372915506362915,3.372906446456909,9.146088814304676e-06,2.6049177646636963,0.2633044719696045,0.2633044719696045,0.0,252.67938232421875,261.0,10576.9306640625,-0.0,3649.545654296875,1.0,283.1499938964844,287.7989501953125,290.0184020996094,290.8095703125,293.1499938964844,293.1499938964844,283.1499938964844,35983.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636073410511017,1.0,0.0,0.0,0.5438591837882996,0.5438660383224487,1.9736328127351044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.798828125,0.0,44.74470901489258,1895.4371337890625,0.0,406.9620971679688,0.3350329399108886,1.0,0.0,3.0,1.0,0.0
11978280,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.6972813010215759,0.2826826274394989,0.2602222561836242,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.8851947784423828,0.5953168272972107,0.5675468444824219,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.8703826665878296,0.5671161413192749,0.3988457918167114,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.764798641204834,0.3787311315536499,0.3642920255661011,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3537292480469,0.6812727451324463,0.2643455266952514,1.2177767753601074,288.3537292480469,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3229675292969,288.353759765625,1.0,0.6727396845817566,1.0,1.0,0.0,1.0,-3.372915506362915,3.372906446456909,9.146088814304676e-06,2.6049177646636963,0.2633044719696045,0.2633044719696045,0.0,252.67938232421875,261.0,10576.9306640625,-0.0,3649.545654296875,1.0,283.1499938964844,287.7989501953125,290.0184020996094,290.8095703125,293.1499938964844,293.1499938964844,283.1499938964844,35983.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636073410511017,1.0,0.0,0.0,0.5438591837882996,0.5438660383224487,1.9736328127351044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.798828125,0.0,44.74470901489258,1895.4371337890625,0.0,406.9620971679688,0.3350329399108886,1.0,0.0,3.0,1.0,0.0
11978340,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6957126259803772,0.2828977406024933,0.26051726937294,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8830793499946594,0.5954777598381042,0.5678112506866455,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.870747983455658,0.5720561146736145,0.4023385643959045,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7634022235870361,0.3793782889842987,0.3650094270706177,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6798747181892395,0.2646921277046203,1.2198361158370972,288.3534240722656,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3223876953125,288.3534240722656,1.0,0.6753078699111938,1.0,1.0,0.0,1.0,-3.381129264831543,3.381119966506958,9.19139347388409e-06,2.611529588699341,0.264041006565094,0.264041006565094,0.0,255.73341369628903,264.0,10603.60546875,-0.0,3686.8564453125,1.0,283.1499938964844,287.7974853515625,289.9905700683594,290.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,35983.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650847911834717,1.0,0.0,0.0,0.5454057455062866,0.5454126000404358,1.984873776450513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.265625,0.0,44.89411926269531,1895.4371337890625,0.0,410.60150146484375,0.3351715505123138,1.0,0.0,3.0,1.0,0.0
11978400,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6957126259803772,0.2828977406024933,0.26051726937294,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.8830793499946594,0.5954777598381042,0.5678112506866455,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.870747983455658,0.5720561146736145,0.4023385643959045,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.7634022235870361,0.3793782889842987,0.3650094270706177,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3534240722656,0.6798747181892395,0.2646921277046203,1.2198361158370972,288.3534240722656,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3223876953125,288.3534240722656,1.0,0.6753078699111938,1.0,1.0,0.0,1.0,-3.381129264831543,3.381119966506958,9.19139347388409e-06,2.611529588699341,0.264041006565094,0.264041006565094,0.0,255.73341369628903,264.0,10603.60546875,-0.0,3686.8564453125,1.0,283.1499938964844,287.7974853515625,289.9905700683594,290.7837219238281,293.1499938964844,293.1499938964844,283.1499938964844,35983.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650847911834717,1.0,0.0,0.0,0.5454057455062866,0.5454126000404358,1.984873776450513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.265625,0.0,44.89411926269531,1895.4371337890625,0.0,410.60150146484375,0.3351715505123138,1.0,0.0,3.0,1.0,0.0
11978460,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6941566467285156,0.2830977141857147,0.2607989311218261,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8809791207313538,0.5955922603607178,0.5680332779884338,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8711196184158325,0.5769963264465332,0.4058314263820648,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7620224952697754,0.3800047039985657,0.3657075464725494,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6784924864768982,0.2650261521339416,1.2218399047851562,288.35302734375,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3218078613281,288.35302734375,1.0,0.6778498291969299,1.0,1.0,0.0,1.0,-3.389186143875122,3.389176845550537,9.235991456080228e-06,2.6180338859558105,0.2647717893123626,0.2647717893123626,0.0,258.7875061035156,267.0,10630.0283203125,-0.0,3723.953125,1.0,283.1499938964844,287.7959899902344,289.9623107910156,290.7573547363281,293.1499938964844,293.1499938964844,283.1499938964844,35983.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665035009384155,1.0,0.0,0.0,0.5469448566436768,0.5469517111778259,1.9960918251626936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.582763671875,0.0,45.04301452636719,1895.4371337890625,0.0,414.1268005371094,0.3353098332881927,1.0,0.0,3.0,1.0,0.0
11978520,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6941566467285156,0.2830977141857147,0.2607989311218261,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8809791207313538,0.5955922603607178,0.5680332779884338,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8711196184158325,0.5769963264465332,0.4058314263820648,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.7620224952697754,0.3800047039985657,0.3657075464725494,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.6784924864768982,0.2650261521339416,1.2218399047851562,288.35302734375,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3218078613281,288.35302734375,1.0,0.6778498291969299,1.0,1.0,0.0,1.0,-3.389186143875122,3.389176845550537,9.235991456080228e-06,2.6180338859558105,0.2647717893123626,0.2647717893123626,0.0,258.7875061035156,267.0,10630.0283203125,-0.0,3723.953125,1.0,283.1499938964844,287.7959899902344,289.9623107910156,290.7573547363281,293.1499938964844,293.1499938964844,283.1499938964844,35983.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665035009384155,1.0,0.0,0.0,0.5469448566436768,0.5469517111778259,1.9960918251626936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.582763671875,0.0,45.04301452636719,1895.4371337890625,0.0,414.1268005371094,0.3353098332881927,1.0,0.0,3.0,1.0,0.0
