time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6926125288009644,0.2832822799682617,0.2610670924186706,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.878892183303833,0.5956586599349976,0.5682106018066406,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8714964389801025,0.5819355249404907,0.4093236327171325,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7606583833694458,0.3806099891662597,0.3663860261440277,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6771253943443298,0.2653475403785705,1.223788142204285,288.3525390625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3212585449219,288.3525695800781,1.0,0.6803650259971619,1.0,1.0,0.0,1.0,-3.397082090377808,3.3970727920532227,9.27984274312621e-06,2.624423027038574,0.2654958665370941,0.2654958665370941,0.0,261.84149169921875,270.0,10656.169921875,-0.0,3760.81787109375,1.0,283.1499938964844,287.79443359375,289.933837890625,290.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,35983.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678544104099273,1.0,0.0,0.0,0.5484743118286133,0.5484811663627625,2.007271326931459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.767578125,0.0,45.19119644165039,1895.4371337890625,0.0,417.5118103027344,0.3354475796222687,1.0,0.0,3.0,1.0,0.0
11978640,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6926125288009644,0.2832822799682617,0.2610670924186706,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.878892183303833,0.5956586599349976,0.5682106018066406,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8714964389801025,0.5819355249404907,0.4093236327171325,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7606583833694458,0.3806099891662597,0.3663860261440277,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6771253943443298,0.2653475403785705,1.223788142204285,288.3525390625,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3212585449219,288.3525695800781,1.0,0.6803650259971619,1.0,1.0,0.0,1.0,-3.397082090377808,3.3970727920532227,9.27984274312621e-06,2.624423027038574,0.2654958665370941,0.2654958665370941,0.0,261.84149169921875,270.0,10656.169921875,-0.0,3760.81787109375,1.0,283.1499938964844,287.79443359375,289.933837890625,290.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,35983.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678544104099273,1.0,0.0,0.0,0.5484743118286133,0.5484811663627625,2.007271326931459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.767578125,0.0,45.19119644165039,1895.4371337890625,0.0,417.5118103027344,0.3354475796222687,1.0,0.0,3.0,1.0,0.0
11978700,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6918448209762573,0.2833688855171203,0.261196106672287,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8778537511825562,0.5956740975379944,0.5682826042175293,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8716865181922913,0.5844045281410217,0.4110692739486694,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7599820494651794,0.3809047639369964,0.3667179644107818,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6764475107192993,0.2655036151409149,1.2247419357299805,288.352294921875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3209533691406,288.352294921875,1.0,0.6816126704216003,1.0,1.0,0.0,1.0,-3.400969982147217,3.400960683822632,9.3014859885443e-06,2.6275737285614014,0.2658551633358001,0.2658551633358001,0.0,263.3683776855469,270.0,10669.1298828125,-0.0,3779.162109375,1.0,283.1499938964844,287.79364013671875,289.91961669921875,290.7173156738281,293.1499938964844,293.1499938964844,283.1499938964844,35983.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4685019850730896,1.0,0.0,0.0,0.5492349863052368,0.549241840839386,2.0128426925225543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.318115234375,0.0,45.26496505737305,1895.4371337890625,0.0,419.1442565917969,0.3355161845684051,1.0,0.0,3.0,1.0,0.0
11978760,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6910800337791443,0.2834515273571014,0.2613217234611511,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8768185377120972,0.5956776142120361,0.5683435797691345,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8718775510787964,0.5868727564811707,0.4128144979476928,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7593093514442444,0.3811942338943481,0.3670449554920196,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35205078125,0.6757732629776001,0.2656565904617309,1.2256821393966677,288.3520202636719,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3206787109375,288.35205078125,1.0,0.6828536987304688,1.0,1.0,0.0,1.0,-3.404817819595337,3.404808521270752,9.322935511590911e-06,2.6306941509246826,0.2662124931812286,0.2662124931812286,0.0,264.8951416015625,273.0,10682.01171875,-0.0,3797.445556640625,1.0,283.1499938964844,287.7928466796875,289.9054260253906,290.7039794921875,293.1499938964844,293.1499938964844,283.1499938964844,35983.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691296815872192,1.0,0.0,0.0,0.549992561340332,0.5499994158744812,2.0183994919875665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.844482421875,0.0,45.33849334716797,1895.4371337890625,0.0,420.7327880859375,0.3355846107006073,1.0,0.0,3.0,1.0,0.0
11978820,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6895591616630554,0.2836058735847473,0.2615633010864258,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8747586607933044,0.5956512689590454,0.5684342980384827,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8722620010375977,0.5918067693710327,0.4163031578063965,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.757975161075592,0.3817580938339233,0.3676849901676178,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6744361519813538,0.2659539580345154,1.2275246381759644,288.3514709472656,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3200988769531,288.3514709472656,1.0,0.6853168606758118,1.0,1.0,0.0,1.0,-3.412400245666504,3.41239070892334,9.365289770357776e-06,2.636848211288452,0.2669213414192199,0.2669213414192199,0.0,267.9486999511719,276.0,10707.548828125,-0.0,3833.845703125,1.0,283.1499938964844,287.791259765625,289.8773193359375,290.677490234375,293.1499938964844,293.1499938964844,283.1499938964844,35983.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703240096569061,1.0,0.0,0.0,0.5514985918998718,0.551505446434021,2.0294683267252367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.843017578125,0.0,45.48480224609375,1895.4371337890625,0.0,423.7720642089844,0.3357208371162414,1.0,0.0,3.0,1.0,0.0
11978880,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6895591616630554,0.2836058735847473,0.2615633010864258,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8747586607933044,0.5956512689590454,0.5684342980384827,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8722620010375977,0.5918067693710327,0.4163031578063965,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.757975161075592,0.3817580938339233,0.3676849901676178,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6744361519813538,0.2659539580345154,1.2275246381759644,288.3514709472656,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3200988769531,288.3514709472656,1.0,0.6853168606758118,1.0,1.0,0.0,1.0,-3.412400245666504,3.41239070892334,9.365289770357776e-06,2.636848211288452,0.2669213414192199,0.2669213414192199,0.0,267.9486999511719,276.0,10707.548828125,-0.0,3833.845703125,1.0,283.1499938964844,287.791259765625,289.8773193359375,290.677490234375,293.1499938964844,293.1499938964844,283.1499938964844,35983.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703240096569061,1.0,0.0,0.0,0.5514985918998718,0.551505446434021,2.0294683267252367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.843017578125,0.0,45.48480224609375,1895.4371337890625,0.0,423.7720642089844,0.3357208371162414,1.0,0.0,3.0,1.0,0.0
11978940,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6880494356155396,0.2837449014186859,0.2617914378643036,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8727123737335205,0.5955793857574463,0.5684825778007507,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8726490139961243,0.5967363715171814,0.4197888672351837,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7566550970077515,0.3823011517524719,0.3683057129383087,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6731137633323669,0.2662396430969238,1.2293158769607544,288.3508605957031,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31951904296875,288.3508605957031,1.0,0.6877542734146118,1.0,1.0,0.0,1.0,-3.4198267459869385,3.419817447662353,9.406878234585749e-06,2.6428797245025635,0.2676216959953308,0.2676216959953308,0.0,271.001708984375,279.0,10732.76171875,-0.0,3870.005126953125,1.0,283.1499938964844,287.7896423339844,289.8498229980469,290.6515197753906,293.1499938964844,293.1499938964844,283.1499938964844,35983.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714295268058777,1.0,0.0,0.0,0.5529908537864685,0.5529977083206177,2.040465929553648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.788330078125,0.0,45.629974365234375,1895.4371337890625,0.0,426.6050720214844,0.3358561098575592,1.0,0.0,3.0,1.0,0.0
11979000,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6880494356155396,0.2837449014186859,0.2617914378643036,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8727123737335205,0.5955793857574463,0.5684825778007507,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8726490139961243,0.5967363715171814,0.4197888672351837,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7566550970077515,0.3823011517524719,0.3683057129383087,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6731137633323669,0.2662396430969238,1.2293158769607544,288.3508605957031,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.31951904296875,288.3508605957031,1.0,0.6877542734146118,1.0,1.0,0.0,1.0,-3.4198267459869385,3.419817447662353,9.406878234585749e-06,2.6428797245025635,0.2676216959953308,0.2676216959953308,0.0,271.001708984375,279.0,10732.76171875,-0.0,3870.005126953125,1.0,283.1499938964844,287.7896423339844,289.8498229980469,290.6515197753906,293.1499938964844,293.1499938964844,283.1499938964844,35983.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714295268058777,1.0,0.0,0.0,0.5529908537864685,0.5529977083206177,2.040465929553648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.788330078125,0.0,45.629974365234375,1895.4371337890625,0.0,426.6050720214844,0.3358561098575592,1.0,0.0,3.0,1.0,0.0
11979060,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6865501999855042,0.2838684320449829,0.2620059847831726,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8706792593002319,0.5954625010490417,0.5684887766838074,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8730372786521912,0.6016598343849182,0.4232704639434814,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.755348265171051,0.3828231692314148,0.3689069747924804,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6718056201934814,0.2665138244628906,1.231056809425354,288.3501892089844,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3189392089844,288.3501892089844,1.0,0.6901659965515137,1.0,1.0,0.0,1.0,-3.42709755897522,3.4270882606506348,9.447685442864897e-06,2.6487855911254883,0.2683130502700805,0.2683130502700805,0.0,274.05426025390625,282.0,10757.6337890625,-0.0,3905.916748046875,1.0,283.1499938964844,287.7879943847656,289.8231811523437,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,35983.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724417328834533,1.0,0.0,0.0,0.554468035697937,0.5544748902320862,2.051381642331762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.70947265625,0.0,45.77387237548828,1895.4371337890625,0.0,429.21575927734375,0.3359902799129486,1.0,0.0,3.0,1.0,0.0
11979120,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6865501999855042,0.2838684320449829,0.2620059847831726,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8706792593002319,0.5954625010490417,0.5684887766838074,297.5386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8730372786521912,0.6016598343849182,0.4232704639434814,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.755348265171051,0.3828231692314148,0.3689069747924804,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.6718056201934814,0.2665138244628906,1.231056809425354,288.3501892089844,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3189392089844,288.3501892089844,1.0,0.6901659965515137,1.0,1.0,0.0,1.0,-3.42709755897522,3.4270882606506348,9.447685442864897e-06,2.6487855911254883,0.2683130502700805,0.2683130502700805,0.0,274.05426025390625,282.0,10757.6337890625,-0.0,3905.916748046875,1.0,283.1499938964844,287.7879943847656,289.8231811523437,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,35983.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724417328834533,1.0,0.0,0.0,0.554468035697937,0.5544748902320862,2.051381642331762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.70947265625,0.0,45.77387237548828,1895.4371337890625,0.0,429.21575927734375,0.3359902799129486,1.0,0.0,3.0,1.0,0.0
11979180,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.6850611567497253,0.2839764654636383,0.2622069418430328,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.8686594367027283,0.5953016877174377,0.5684539675712585,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.8734259605407715,0.6065759658813477,0.4267470240592956,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.7540541291236877,0.3833243250846863,0.3694888353347778,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.6705116629600525,0.2667768597602844,1.2327486276626587,288.3495178222656,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3183288574219,288.3495178222656,1.0,0.6925524473190308,1.0,1.0,0.0,1.0,-3.4342143535614014,3.4342050552368164,9.487708666711114e-06,2.654564380645752,0.2689950466156006,0.2689950466156006,0.0,277.1063232421875,285.0,10782.158203125,-0.0,3941.578857421875,1.0,283.1499938964844,287.786376953125,289.79766845703125,290.6021423339844,293.1499938964844,293.1499938964844,283.1499938964844,35984.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733564257621765,1.0,0.0,0.0,0.5559291839599609,0.5559360384941101,2.062207649089488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.634521484375,0.0,45.91640472412109,1895.4371337890625,0.0,431.58880615234375,0.3361232876777649,1.0,0.0,3.0,1.0,0.0
11979240,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.6850611567497253,0.2839764654636383,0.2622069418430328,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.8686594367027283,0.5953016877174377,0.5684539675712585,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.8734259605407715,0.6065759658813477,0.4267470240592956,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.7540541291236877,0.3833243250846863,0.3694888353347778,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3495178222656,0.6705116629600525,0.2667768597602844,1.2327486276626587,288.3495178222656,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3183288574219,288.3495178222656,1.0,0.6925524473190308,1.0,1.0,0.0,1.0,-3.4342143535614014,3.4342050552368164,9.487708666711114e-06,2.654564380645752,0.2689950466156006,0.2689950466156006,0.0,277.1063232421875,285.0,10782.158203125,-0.0,3941.578857421875,1.0,283.1499938964844,287.786376953125,289.79766845703125,290.6021423339844,293.1499938964844,293.1499938964844,283.1499938964844,35984.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733564257621765,1.0,0.0,0.0,0.5559291839599609,0.5559360384941101,2.062207649089488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.634521484375,0.0,45.91640472412109,1895.4371337890625,0.0,431.58880615234375,0.3361232876777649,1.0,0.0,3.0,1.0,0.0
11979300,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6843202710151672,0.2840244770050049,0.2623021602630615,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8676543831825256,0.5952045917510986,0.568420946598053,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8736201524734497,0.6090309023857117,0.428483098745346,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.7534115314483643,0.3835668563842773,0.3697722852230072,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.6698698401451111,0.2669041454792022,1.2335760593414309,288.3491516113281,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.31805419921875,288.3491516113281,1.0,0.6937360167503357,1.0,1.0,0.0,1.0,-3.437713861465454,3.43770432472229,9.507414688414428e-06,2.657403945922852,0.2693323194980621,0.2693323194980621,0.0,278.6320495605469,285.0,10794.2822265625,-0.0,3959.310546875,1.0,283.1499938964844,287.7855529785156,289.7854309082031,290.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,35984.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737764596939087,1.0,0.0,0.0,0.5566532611846924,0.5566601157188416,2.067582904885512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.108154296875,0.0,45.98710250854492,1895.4371337890625,0.0,432.6829833984375,0.3361892998218536,1.0,0.0,3.0,1.0,0.0
11979360,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6835819482803345,0.284068763256073,0.2623941004276275,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8666528463363647,0.5950971841812134,0.5683783292770386,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.8738142251968384,0.6114835143089294,0.4302177429199219,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487854003906,0.7527720928192139,0.3838043510913849,0.3700511157512665,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6692315936088562,0.26702880859375,1.2343920469284058,288.3487854003906,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3177490234375,288.3487854003906,1.0,0.6949136257171631,1.0,1.0,0.0,1.0,-3.4411768913269043,3.44116735458374,9.526931535219774e-06,2.660212516784668,0.2696672081947326,0.2696672081947326,0.0,280.15771484375,288.0,10806.3193359375,-0.0,3976.98291015625,1.0,283.1499938964844,287.78472900390625,289.7735900878906,290.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,35984.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741702675819397,1.0,0.0,0.0,0.5573731660842896,0.5573800206184387,2.0729343574998893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.593505859375,0.0,46.05744171142578,1895.4371337890625,0.0,433.7114562988281,0.3362549841403961,1.0,0.0,3.0,1.0,0.0
11979420,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6821125745773315,0.2841457724571228,0.2625678181648254,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.8646600842475891,0.5948512554168701,0.5682639479637146,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.8742013573646545,0.6163816452026367,0.4336819648742676,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7515019178390503,0.3842639625072479,0.3705944418907165,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6679654717445374,0.2672702968120575,1.2359894514083862,288.3480529785156,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3171691894531,288.3480529785156,1.0,0.6972504258155823,1.0,1.0,0.0,1.0,-3.4479904174804688,3.4479808807373047,9.565374966769014e-06,2.6657326221466064,0.2703295052051544,0.2703295052051544,0.0,283.2086486816406,291.0,10830.12109375,-0.0,4012.138916015625,1.0,283.1499938964844,287.7830810546875,289.7511291503906,290.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,35984.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474877119064331,1.0,0.0,0.0,0.558799684047699,0.5588065385818481,2.0835585701206586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.616455078125,0.0,46.19695663452149,1895.4371337890625,0.0,435.56353759765625,0.3363853693008423,1.0,0.0,3.0,1.0,0.0
11979480,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6821125745773315,0.2841457724571228,0.2625678181648254,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.8646600842475891,0.5948512554168701,0.5682639479637146,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.8742013573646545,0.6163816452026367,0.4336819648742676,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7515019178390503,0.3842639625072479,0.3705944418907165,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6679654717445374,0.2672702968120575,1.2359894514083862,288.3480529785156,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3171691894531,288.3480529785156,1.0,0.6972504258155823,1.0,1.0,0.0,1.0,-3.4479904174804688,3.4479808807373047,9.565374966769014e-06,2.6657326221466064,0.2703295052051544,0.2703295052051544,0.0,283.2086486816406,291.0,10830.12109375,-0.0,4012.138916015625,1.0,283.1499938964844,287.7830810546875,289.7511291503906,290.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,35984.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474877119064331,1.0,0.0,0.0,0.558799684047699,0.5588065385818481,2.0835585701206586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.616455078125,0.0,46.19695663452149,1895.4371337890625,0.0,435.56353759765625,0.3363853693008423,1.0,0.0,3.0,1.0,0.0
11979540,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6806527376174927,0.2842072248458862,0.2627278864383697,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.8626810312271118,0.5945641398429871,0.5681111216545105,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.8745869398117065,0.6212692260742188,0.4371389746665954,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7502431869506836,0.384702980518341,0.3711186349391937,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6667131185531616,0.2675013542175293,1.2375413179397583,288.3472900390625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3165588378906,288.3472900390625,1.0,0.6995629072189331,1.0,1.0,0.0,1.0,-3.454655170440674,3.4546456336975098,9.60302622843301e-06,2.6711223125457764,0.2709815204143524,0.2709815204143524,0.0,286.2588195800781,294.0,10853.5517578125,-0.0,4047.038330078125,1.0,283.1499938964844,287.7814025878906,289.73065185546875,290.5386047363281,293.1499938964844,293.1499938964844,283.1499938964844,35984.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754723906517029,1.0,0.0,0.0,0.560207724571228,0.5602145791053772,2.0940722933460165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.73486328125,0.0,46.334842681884766,1895.4371337890625,0.0,437.1295776367188,0.3365142941474914,1.0,0.0,3.0,1.0,0.0
11979600,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6806527376174927,0.2842072248458862,0.2627278864383697,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.8626810312271118,0.5945641398429871,0.5681111216545105,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.8745869398117065,0.6212692260742188,0.4371389746665954,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.7502431869506836,0.384702980518341,0.3711186349391937,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3472900390625,0.6667131185531616,0.2675013542175293,1.2375413179397583,288.3472900390625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3165588378906,288.3472900390625,1.0,0.6995629072189331,1.0,1.0,0.0,1.0,-3.454655170440674,3.4546456336975098,9.60302622843301e-06,2.6711223125457764,0.2709815204143524,0.2709815204143524,0.0,286.2588195800781,294.0,10853.5517578125,-0.0,4047.038330078125,1.0,283.1499938964844,287.7814025878906,289.73065185546875,290.5386047363281,293.1499938964844,293.1499938964844,283.1499938964844,35984.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754723906517029,1.0,0.0,0.0,0.560207724571228,0.5602145791053772,2.0940722933460165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.73486328125,0.0,46.334842681884766,1895.4371337890625,0.0,437.1295776367188,0.3365142941474914,1.0,0.0,3.0,1.0,0.0
11979660,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6792023181915283,0.2842531502246856,0.2628743350505829,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8607158064842224,0.5942369103431702,0.5679208040237427,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.8749700784683228,0.6261447668075562,0.4405877888202667,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7489953637123108,0.3851215541362762,0.3716238737106323,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6654744148254395,0.2677223086357116,1.239048957824707,288.3465270996094,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31597900390625,288.34649658203125,1.0,0.7018513083457947,1.0,1.0,0.0,1.0,-3.461172342300415,3.461162805557251,9.63988441071706e-06,2.6763808727264404,0.2716231048107147,0.2716231048107147,0.0,289.3083190917969,297.0,10876.607421875,-0.0,4081.67919921875,1.0,283.1499938964844,287.77978515625,289.7123413085937,290.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,35984.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759524762630462,1.0,0.0,0.0,0.5615967512130737,0.5616036653518677,2.104469665198394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.98095703125,0.0,46.47103500366211,1895.4371337890625,0.0,438.396728515625,0.3366417288780212,1.0,0.0,3.0,1.0,0.0
11979720,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6792023181915283,0.2842531502246856,0.2628743350505829,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.8607158064842224,0.5942369103431702,0.5679208040237427,297.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.8749700784683228,0.6261447668075562,0.4405877888202667,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.7489953637123108,0.3851215541362762,0.3716238737106323,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465270996094,0.6654744148254395,0.2677223086357116,1.239048957824707,288.3465270996094,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31597900390625,288.34649658203125,1.0,0.7018513083457947,1.0,1.0,0.0,1.0,-3.461172342300415,3.461162805557251,9.63988441071706e-06,2.6763808727264404,0.2716231048107147,0.2716231048107147,0.0,289.3083190917969,297.0,10876.607421875,-0.0,4081.67919921875,1.0,283.1499938964844,287.77978515625,289.7123413085937,290.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,35984.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759524762630462,1.0,0.0,0.0,0.5615967512130737,0.5616036653518677,2.104469665198394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.98095703125,0.0,46.47103500366211,1895.4371337890625,0.0,438.396728515625,0.3366417288780212,1.0,0.0,3.0,1.0,0.0
11979780,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6777593493461609,0.2842825353145599,0.2630067765712738,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8587623238563538,0.5938675403594971,0.5676926374435425,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8753427863121033,0.6309800744056702,0.4440191388130188,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.7477564811706543,0.385518878698349,0.3721098899841308,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6642478704452515,0.2679331004619598,1.2405133247375488,288.3457336425781,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31524658203125,288.345703125,1.0,0.7041152715682983,1.0,1.0,0.0,1.0,-3.467531204223633,3.4675216674804688,9.675882211013231e-06,2.681499719619751,0.2722540199756622,0.2722540199756622,0.0,292.35894775390625,300.0,10899.2685546875,-0.0,4116.03955078125,1.0,283.1499938964844,287.77813720703125,289.6965637207031,290.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,35984.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763143360614776,1.0,0.0,0.0,0.5629661083221436,0.5629729628562927,2.1147448237002212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.3857421875,0.0,46.605464935302734,1895.4371337890625,0.0,439.3543090820313,0.3367676138877868,1.0,0.0,3.0,1.0,0.0
11979840,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6777593493461609,0.2842825353145599,0.2630067765712738,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8587623238563538,0.5938675403594971,0.5676926374435425,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.8753427863121033,0.6309800744056702,0.4440191388130188,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.7477564811706543,0.385518878698349,0.3721098899841308,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6642478704452515,0.2679331004619598,1.2405133247375488,288.3457336425781,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.31524658203125,288.345703125,1.0,0.7041152715682983,1.0,1.0,0.0,1.0,-3.467531204223633,3.4675216674804688,9.675882211013231e-06,2.681499719619751,0.2722540199756622,0.2722540199756622,0.0,292.35894775390625,300.0,10899.2685546875,-0.0,4116.03955078125,1.0,283.1499938964844,287.77813720703125,289.6965637207031,290.50640869140625,293.1499938964844,293.1499938964844,283.1499938964844,35984.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763143360614776,1.0,0.0,0.0,0.5629661083221436,0.5629729628562927,2.1147448237002212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.3857421875,0.0,46.605464935302734,1895.4371337890625,0.0,439.3543090820313,0.3367676138877868,1.0,0.0,3.0,1.0,0.0
11979900,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.677035927772522,0.2842892110347748,0.2630667686462402,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.8577837347984314,0.5936617255210876,0.5675609111785889,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.8755037188529968,0.6333363652229309,0.4457029402256012,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.7471358776092529,0.3857077658176422,0.3723447024822235,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.6636353135108948,0.268033891916275,1.2412283420562744,288.3453063964844,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3145751953125,288.3453063964844,1.0,0.7052357196807861,1.0,1.0,0.0,1.0,-3.4706130027771,3.4706034660339355,9.693344509287272e-06,2.6839773654937744,0.2725650668144226,0.2725650668144226,0.0,293.8896789550781,300.0,10910.4013671875,-0.0,4133.04296875,1.0,283.1499938964844,287.7773132324219,289.689697265625,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,35985.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764512777328491,1.0,0.0,0.0,0.563642680644989,0.563649594783783,2.1198310662384763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.151611328125,0.0,46.67195510864258,1895.4371337890625,0.0,439.7171936035156,0.3368299007415771,1.0,0.0,3.0,1.0,0.0
11979960,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6763101816177368,0.2842902541160583,0.263122022151947,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.8568024039268494,0.5934418439865112,0.5674158334732056,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.8756422400474548,0.6356580853462219,0.4473580718040466,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.7465134859085083,0.385889858007431,0.3725734651088714,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6630221605300903,0.2681310474872589,1.241929531097412,288.3448486328125,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.313720703125,288.3448486328125,1.0,0.7063471078872681,1.0,1.0,0.0,1.0,-3.4736149311065674,3.473605155944824,9.710361155157445e-06,2.6863880157470703,0.2728728950023651,0.2728728950023651,0.0,295.4244689941406,303.0,10921.380859375,-0.0,4149.8916015625,1.0,283.1499938964844,287.7764587402344,289.6835327148437,290.49420166015625,293.1499938964844,293.1499938964844,283.1499938964844,35985.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765579104423523,1.0,0.0,0.0,0.5643132925033569,0.5643202066421509,2.1248782289262635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.953369140625,0.0,46.7379035949707,1895.4371337890625,0.0,440.00006103515625,0.3368917107582092,1.0,0.0,3.0,1.0,0.0
11980020,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.6748597025871277,0.2842774093151092,0.2632190883159637,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.8548431396484375,0.5929667949676514,0.567091166973114,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.8758891224861145,0.6402559280395508,0.4506235122680664,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.7452710866928101,0.3862354159355163,0.373013436794281,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.6618005037307739,0.2683148682117462,1.243286371231079,288.34393310546875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3119812011719,288.3439025878906,1.0,0.7085438966751099,1.0,1.0,0.0,1.0,-3.479430913925171,3.479421138763428,9.743343980517238e-06,2.6910476684570312,0.2734788060188293,0.2734788060188293,0.0,298.4953308105469,306.0,10942.9326171875,-0.0,4183.189453125,1.0,283.1499938964844,287.7747802734375,289.6734924316406,290.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,35985.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766717851161957,1.0,0.0,0.0,0.5656357407569885,0.5656426548957825,2.134849097501501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.675537109375,0.0,46.86809539794922,1895.4371337890625,0.0,440.30224609375,0.337013840675354,1.0,0.0,3.0,1.0,0.0
11980080,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.6748597025871277,0.2842774093151092,0.2632190883159637,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.8548431396484375,0.5929667949676514,0.567091166973114,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.8758891224861145,0.6402559280395508,0.4506235122680664,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.7452710866928101,0.3862354159355163,0.373013436794281,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34393310546875,0.6618005037307739,0.2683148682117462,1.243286371231079,288.34393310546875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3119812011719,288.3439025878906,1.0,0.7085438966751099,1.0,1.0,0.0,1.0,-3.479430913925171,3.479421138763428,9.743343980517238e-06,2.6910476684570312,0.2734788060188293,0.2734788060188293,0.0,298.4953308105469,306.0,10942.9326171875,-0.0,4183.189453125,1.0,283.1499938964844,287.7747802734375,289.6734924316406,290.4848937988281,293.1499938964844,293.1499938964844,283.1499938964844,35985.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766717851161957,1.0,0.0,0.0,0.5656357407569885,0.5656426548957825,2.134849097501501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.675537109375,0.0,46.86809539794922,1895.4371337890625,0.0,440.30224609375,0.337013840675354,1.0,0.0,3.0,1.0,0.0
11980140,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.6734169125556946,0.2842458188533783,0.2632991671562195,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.8528972268104553,0.5924502015113831,0.5667262077331543,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.8761242628097534,0.6448224782943726,0.4538618624210357,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.744037389755249,0.3865573704242706,0.373430997133255,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.6605905890464783,0.2684859037399292,1.2445851564407349,288.34295654296875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3102722167969,288.3429260253906,1.0,0.7107087969779968,1.0,1.0,0.0,1.0,-3.485048532485962,3.4850387573242188,9.775209036888556e-06,2.6955320835113525,0.2740715444087982,0.2740715444087982,0.0,301.5604248046875,309.0,10963.986328125,-0.0,4216.037109375,1.0,283.1499938964844,287.7730712890625,289.6667175292969,290.478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35985.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766479134559631,1.0,0.0,0.0,0.5669325590133667,0.5669394135475159,2.1446490805487883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.607421875,0.0,46.99591827392578,1895.4371337890625,0.0,440.2389526367188,0.3371338546276092,1.0,0.0,3.0,1.0,0.0
11980200,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.6734169125556946,0.2842458188533783,0.2632991671562195,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.8528972268104553,0.5924502015113831,0.5667262077331543,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.8761242628097534,0.6448224782943726,0.4538618624210357,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.744037389755249,0.3865573704242706,0.373430997133255,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.6605905890464783,0.2684859037399292,1.2445851564407349,288.34295654296875,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3102722167969,288.3429260253906,1.0,0.7107087969779968,1.0,1.0,0.0,1.0,-3.485048532485962,3.4850387573242188,9.775209036888556e-06,2.6955320835113525,0.2740715444087982,0.2740715444087982,0.0,301.5604248046875,309.0,10963.986328125,-0.0,4216.037109375,1.0,283.1499938964844,287.7730712890625,289.6667175292969,290.478759765625,293.1499938964844,293.1499938964844,283.1499938964844,35985.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766479134559631,1.0,0.0,0.0,0.5669325590133667,0.5669394135475159,2.1446490805487883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.607421875,0.0,46.99591827392578,1895.4371337890625,0.0,440.2389526367188,0.3371338546276092,1.0,0.0,3.0,1.0,0.0
11980260,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.6719835996627808,0.2841964662075043,0.2633633017539978,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.8509676456451416,0.5918962955474854,0.5663256049156189,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.8763558864593506,0.6493658423423767,0.4570834934711456,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.7428137063980103,0.3868568539619446,0.3738273382186889,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.659394383430481,0.2686458230018616,1.245832920074463,288.34197998046875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30865478515625,288.3419494628906,1.0,0.7128452658653259,1.0,1.0,0.0,1.0,-3.49049711227417,3.4904873371124268,9.806120033317711e-06,2.699864149093628,0.2746511697769165,0.2746511697769165,0.0,304.6191101074219,312.0,10984.5673828125,-0.0,4248.501953125,1.0,283.1499938964844,287.7713623046875,289.6634826660156,290.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,35985.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764823317527771,1.0,0.0,0.0,0.5682036280632019,0.5682104825973511,2.154276579346969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.80029296875,0.0,47.121360778808594,1895.4371337890625,0.0,439.7995300292969,0.3372516930103302,1.0,0.0,3.0,1.0,0.0
11980320,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.6719835996627808,0.2841964662075043,0.2633633017539978,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.8509676456451416,0.5918962955474854,0.5663256049156189,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.8763558864593506,0.6493658423423767,0.4570834934711456,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.7428137063980103,0.3868568539619446,0.3738273382186889,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.659394383430481,0.2686458230018616,1.245832920074463,288.34197998046875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30865478515625,288.3419494628906,1.0,0.7128452658653259,1.0,1.0,0.0,1.0,-3.49049711227417,3.4904873371124268,9.806120033317711e-06,2.699864149093628,0.2746511697769165,0.2746511697769165,0.0,304.6191101074219,312.0,10984.5673828125,-0.0,4248.501953125,1.0,283.1499938964844,287.7713623046875,289.6634826660156,290.47607421875,293.1499938964844,293.1499938964844,283.1499938964844,35985.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764823317527771,1.0,0.0,0.0,0.5682036280632019,0.5682104825973511,2.154276579346969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.80029296875,0.0,47.121360778808594,1895.4371337890625,0.0,439.7995300292969,0.3372516930103302,1.0,0.0,3.0,1.0,0.0
11980380,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6705595850944519,0.2841298580169678,0.2634120881557464,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.8490542769432068,0.5913075804710388,0.5658920407295227,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.8765832781791687,0.6538851261138916,0.4602886736392975,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.7415992617607117,0.3871345221996307,0.3742032051086426,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6582120060920715,0.2687958776950836,1.247036099433899,288.34100341796875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30712890625,288.3409729003906,1.0,0.7149555683135986,1.0,1.0,0.0,1.0,-3.4957895278930664,3.495779514312744,9.836137905949728e-06,2.7040531635284424,0.2752178609371185,0.2752178609371185,0.0,307.6729431152344,300.0,11004.6904296875,-0.0,4280.619140625,1.0,283.1499938964844,287.76971435546875,289.6640930175781,290.4771728515625,293.1499938964844,293.1499938964844,283.1499938964844,35986.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761731624603271,1.0,0.0,0.0,0.5694490075111389,0.5694559216499329,2.1637305280819425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.296630859375,0.0,47.244407653808594,1895.4371337890625,0.0,438.9804992675781,0.3373673260211944,1.0,0.0,3.0,1.0,0.0
