time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6705595850944519,0.2841298580169678,0.2634120881557464,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.8490542769432068,0.5913075804710388,0.5658920407295227,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.8765832781791687,0.6538851261138916,0.4602886736392975,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.7415992617607117,0.3871345221996307,0.3742032051086426,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6582120060920715,0.2687958776950836,1.247036099433899,288.34100341796875,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30712890625,288.3409729003906,1.0,0.7149555683135986,1.0,1.0,0.0,1.0,-3.4957895278930664,3.495779514312744,9.836137905949728e-06,2.7040531635284424,0.2752178609371185,0.2752178609371185,0.0,307.6729431152344,300.0,11004.6904296875,-0.0,4280.619140625,1.0,283.1499938964844,287.76971435546875,289.6640930175781,290.4771728515625,293.1499938964844,293.1499938964844,283.1499938964844,35986.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761731624603271,1.0,0.0,0.0,0.5694490075111389,0.5694559216499329,2.1637305280819425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.296630859375,0.0,47.244407653808594,1895.4371337890625,0.0,438.9804992675781,0.3373673260211944,1.0,0.0,3.0,1.0,0.0
11980500,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.6712026596069336,0.2840922474861145,0.263327032327652,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8497248888015747,0.5910006761550903,0.5655537843704224,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.8784705996513367,0.6561357378959656,0.4618037343025207,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402099609375,0.742353081703186,0.3872654736042022,0.374273806810379,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.6589094996452332,0.2688676118850708,1.247100830078125,288.3402099609375,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3064270019531,288.34014892578125,1.0,0.7142436504364014,1.0,1.0,0.0,1.0,-3.49726939201355,3.497259616851806,9.8446907941252e-06,2.705279588699341,0.275491714477539,0.275491714477539,0.0,306.3681640625,300.0,11013.32421875,-0.0,4276.720703125,1.0,283.1499938964844,287.7687683105469,289.6659240722656,290.4791564941406,293.1499938964844,293.1499938964844,283.1499938964844,35986.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759613871574402,1.0,0.0,0.0,0.5700574517250061,0.5700643658638,2.1683568718344762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.56787109375,0.0,47.30465316772461,1895.4371337890625,0.0,438.4203186035156,0.337424099445343,1.0,0.0,3.0,1.0,0.0
11980560,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.6725646257400513,0.2840624749660492,0.2631913721561432,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.8512530326843262,0.5906919240951538,0.5651545524597168,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33892822265625,0.8813024163246155,0.6583866477012634,0.4632754623889923,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389587402344,0.7438275218009949,0.3873986005783081,0.3742867112159729,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3389892578125,0.6602915525436401,0.2689456045627594,1.2469079494476318,288.3389587402344,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30584716796875,288.3388671875,1.0,0.7129421234130859,1.0,1.0,0.0,1.0,-3.498180866241455,3.498170852661133,9.849937669059727e-06,2.706026792526245,0.2757519781589508,0.2757519781589508,0.0,303.6039428710937,288.0,11021.046875,-0.0,4262.60693359375,1.0,283.1499938964844,287.7675476074219,289.66876220703125,290.4821472167969,293.1499938964844,293.1499938964844,283.1499938964844,35986.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475709855556488,1.0,0.0,0.0,0.570638120174408,0.5706450343132019,2.172776447650904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.5556640625,0.0,47.3624153137207,1895.4371337890625,0.0,437.7558898925781,0.3374789953231811,1.0,0.0,3.0,1.0,0.0
11980620,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6766291856765747,0.2840288877487182,0.2628531157970428,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.8558999300003052,0.590072751045227,0.5642590522766113,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.8887237310409546,0.6628909111022949,0.4661504328250885,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.7481252551078796,0.3876761198043823,0.3742274940013885,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6643470525741577,0.2691272497177124,1.2461793422698977,288.3360290527344,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3050537109375,288.3359069824219,1.0,0.7091079354286194,1.0,1.0,0.0,1.0,-3.499208450317383,3.49919867515564,9.8558748504729e-06,2.706876516342163,0.2762394547462463,0.2762394547462463,0.0,295.6443176269531,276.0,11034.978515625,-0.0,4217.74755859375,1.0,283.1499938964844,287.7646789550781,289.6776123046875,290.4910583496094,293.1499938964844,293.1499938964844,283.1499938964844,35987.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750555753707886,1.0,0.0,0.0,0.5717284679412842,0.5717353224754333,2.1810874883954057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.148681640625,0.0,47.4711799621582,1895.4371337890625,0.0,436.0324401855469,0.3375828564167022,1.0,0.0,3.0,1.0,0.0
11980680,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6766291856765747,0.2840288877487182,0.2628531157970428,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.8558999300003052,0.590072751045227,0.5642590522766113,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.8887237310409546,0.6628909111022949,0.4661504328250885,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.7481252551078796,0.3876761198043823,0.3742274940013885,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.6643470525741577,0.2691272497177124,1.2461793422698977,288.3360290527344,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3050537109375,288.3359069824219,1.0,0.7091079354286194,1.0,1.0,0.0,1.0,-3.499208450317383,3.49919867515564,9.8558748504729e-06,2.706876516342163,0.2762394547462463,0.2762394547462463,0.0,295.6443176269531,276.0,11034.978515625,-0.0,4217.74755859375,1.0,283.1499938964844,287.7646789550781,289.6776123046875,290.4910583496094,293.1499938964844,293.1499938964844,283.1499938964844,35987.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750555753707886,1.0,0.0,0.0,0.5717284679412842,0.5717353224754333,2.1810874883954057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.148681640625,0.0,47.4711799621582,1895.4371337890625,0.0,436.0324401855469,0.3375828564167022,1.0,0.0,3.0,1.0,0.0
11980740,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.6792846322059631,0.2840238511562347,0.2626578211784363,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.8589635491371155,0.5897500514984131,0.5637600421905518,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344421386719,0.893291175365448,0.6652336716651917,0.467621773481369,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7509149312973022,0.3878263831138611,0.3741697072982788,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.6669872999191284,0.2692359089851379,1.245708465576172,288.3344421386719,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3047790527344,288.3343505859375,1.0,0.7066858410835266,1.0,1.0,0.0,1.0,-3.499507427215576,3.499497652053833,9.857601071416866e-06,2.707123041152954,0.2764762938022613,0.2764762938022613,0.0,290.6641540527344,276.0,11041.580078125,-0.0,4188.76904296875,1.0,283.1499938964844,287.7631225585937,289.6839599609375,290.4973449707031,293.1499938964844,293.1499938964844,283.1499938964844,35988.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746266901493072,1.0,0.0,0.0,0.5722593069076538,0.5722662210464478,2.1851397136174452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.003662109375,0.0,47.52423095703125,1895.4371337890625,0.0,434.9064636230469,0.3376336395740509,1.0,0.0,3.0,1.0,0.0
11980800,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.6819859147071838,0.2840251624584198,0.2624720335006714,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.8620957136154175,0.5894514918327332,0.5632870197296143,297.51806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.8978313207626343,0.6673954129219055,0.4689708948135376,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330078125,0.753754734992981,0.3879679441452026,0.3741073906421661,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3330383300781,0.6696759462356567,0.2693440020084381,1.245253086090088,288.3330078125,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3046264648437,288.3329162597656,1.0,0.7042920589447021,1.0,1.0,0.0,1.0,-3.4997153282165527,3.4997055530548096,9.858791599981488e-06,2.7072908878326416,0.2766857445240021,0.2766857445240021,0.0,285.76092529296875,264.0,11047.3720703125,-0.0,4160.0087890625,1.0,283.1499938964844,287.76171875,289.69091796875,290.5041809082031,293.1499938964844,293.1499938964844,283.1499938964844,35988.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741732478141784,1.0,0.0,0.0,0.572729229927063,0.5727361440658569,2.1887300860612413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.658447265625,0.0,47.571231842041016,1895.4371337890625,0.0,433.71923828125,0.3376786708831787,1.0,0.0,3.0,1.0,0.0
11980860,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.6882969737052917,0.2840431630611419,0.2620755136013031,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.8694729804992676,0.5888258218765259,0.5622729063034058,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.9083423018455504,0.6718934774398804,0.4717593789100647,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.7604233622550964,0.3882695734500885,0.3739590048789978,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.6759791970252991,0.2695915102958679,1.2442865371704102,288.3299865722656,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.304443359375,288.3298645019531,1.0,0.698955774307251,1.0,1.0,0.0,1.0,-3.5000317096710205,3.5000219345092773,9.860569662123451e-06,2.707534074783325,0.2770807147026062,0.2770807147026062,0.0,274.88458251953125,252.0,11057.732421875,-0.0,4095.8271484375,1.0,283.1499938964844,287.7588195800781,289.70819091796875,290.521484375,293.1499938964844,293.1499938964844,283.1499938964844,35989.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734109938144684,1.0,0.0,0.0,0.5736269950866699,0.5736338496208191,2.1955967710596272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.028076171875,0.0,47.661376953125,1895.4371337890625,0.0,431.7308044433594,0.3377655744552612,1.0,0.0,3.0,1.0,0.0
11980920,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.6882969737052917,0.2840431630611419,0.2620755136013031,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.8694729804992676,0.5888258218765259,0.5622729063034058,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.9083423018455504,0.6718934774398804,0.4717593789100647,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.7604233622550964,0.3882695734500885,0.3739590048789978,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3300170898437,0.6759791970252991,0.2695915102958679,1.2442865371704102,288.3299865722656,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.304443359375,288.3298645019531,1.0,0.698955774307251,1.0,1.0,0.0,1.0,-3.5000317096710205,3.5000219345092773,9.860569662123451e-06,2.707534074783325,0.2770807147026062,0.2770807147026062,0.0,274.88458251953125,252.0,11057.732421875,-0.0,4095.8271484375,1.0,283.1499938964844,287.7588195800781,289.70819091796875,290.521484375,293.1499938964844,293.1499938964844,283.1499938964844,35989.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734109938144684,1.0,0.0,0.0,0.5736269950866699,0.5736338496208191,2.1955967710596272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.028076171875,0.0,47.661376953125,1895.4371337890625,0.0,431.7308044433594,0.3377655744552612,1.0,0.0,3.0,1.0,0.0
11980980,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.6954001188278198,0.2840748131275177,0.2616738677024841,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.87787926197052,0.5881908535957336,0.5612310767173767,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.9208701252937316,0.6763761639595032,0.4745236039161682,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7680187225341797,0.3885748386383056,0.3737954199314117,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.6831202507019043,0.2698635160923004,1.2433419227600098,288.3268127441406,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.30438232421875,288.3266906738281,1.0,0.693332314491272,1.0,1.0,0.0,1.0,-3.5002872943878174,3.500277519226074,9.861962098511867e-06,2.707714319229126,0.2773976027965545,0.2773976027965545,0.0,263.49365234375,240.0,11064.7685546875,-0.0,4028.402587890625,1.0,283.1499938964844,287.7558288574219,289.72625732421875,290.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,35991.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732145667076111,1.0,0.0,0.0,0.5743632316589355,0.5743701457977295,2.2012368816604076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.41455078125,0.0,47.73620223999024,1895.4371337890625,0.0,431.2199096679688,0.3378392457962036,1.0,0.0,3.0,1.0,0.0
11981040,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.6954001188278198,0.2840748131275177,0.2616738677024841,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.87787926197052,0.5881908535957336,0.5612310767173767,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.9208701252937316,0.6763761639595032,0.4745236039161682,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7680187225341797,0.3885748386383056,0.3737954199314117,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32684326171875,0.6831202507019043,0.2698635160923004,1.2433419227600098,288.3268127441406,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.30438232421875,288.3266906738281,1.0,0.693332314491272,1.0,1.0,0.0,1.0,-3.5002872943878174,3.500277519226074,9.861962098511867e-06,2.707714319229126,0.2773976027965545,0.2773976027965545,0.0,263.49365234375,240.0,11064.7685546875,-0.0,4028.402587890625,1.0,283.1499938964844,287.7558288574219,289.72625732421875,290.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,35991.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732145667076111,1.0,0.0,0.0,0.5743632316589355,0.5743701457977295,2.2012368816604076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.41455078125,0.0,47.73620223999024,1895.4371337890625,0.0,431.2199096679688,0.3378392457962036,1.0,0.0,3.0,1.0,0.0
11981100,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.6992229223251343,0.2840938866138458,0.2614723443984985,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.8824506998062134,0.5878688097000122,0.560701847076416,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.9277365803718568,0.6786096692085266,0.4758974015712738,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251953125,0.7721535563468933,0.3887272775173187,0.3737095594406128,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3252258300781,0.6869847774505615,0.2700068354606628,1.242884635925293,288.3251953125,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3043518066406,288.3250732421875,1.0,0.6904535889625549,1.0,1.0,0.0,1.0,-3.500407457351685,3.5003974437713623,9.86259965429781e-06,2.707792997360229,0.2775211632251739,0.2775211632251739,0.0,257.69000244140625,240.0,11066.90234375,-0.0,3994.02001953125,1.0,283.1499938964844,287.7543029785156,289.7348022460937,290.5492248535156,293.1499938964844,293.1499938964844,283.1499938964844,35992.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732882380485534,1.0,0.0,0.0,0.5746576189994812,0.5746645331382751,2.2034937430248653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.08203125,0.0,47.76652908325195,1895.4371337890625,0.0,431.4114074707031,0.3378698527812958,1.0,0.0,3.0,1.0,0.0
11981160,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.703219473361969,0.2841144502162933,0.2612707316875458,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.8872663378715515,0.5875435471534729,0.5601680278778076,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.934887170791626,0.6808373332023621,0.4772660732269287,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236083984375,0.7765139937400818,0.3888790011405945,0.3736215233802795,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236389160156,0.6910403370857239,0.27015420794487,1.2424383163452148,288.3236083984375,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3043518066406,288.323486328125,1.0,0.6875438690185547,1.0,1.0,0.0,1.0,-3.500526428222656,3.500516414642334,9.863222658168525e-06,2.7078676223754883,0.277619332075119,0.277619332075119,0.0,251.8427276611328,228.0,11068.060546875,-0.0,3959.37158203125,1.0,283.1499938964844,287.7528076171875,289.7427978515625,290.5576477050781,293.1499938964844,293.1499938964844,283.1499938964844,35993.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734251797199249,1.0,0.0,0.0,0.5748981237411499,0.5749050378799438,2.205338489602581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.364501953125,0.0,47.79164505004883,1895.4371337890625,0.0,431.7677307128906,0.3378958106040954,1.0,0.0,3.0,1.0,0.0
11981220,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.7116721868515015,0.2841590344905853,0.2608678042888641,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32049560546875,0.8976482152938843,0.5868834853172302,0.5590881109237671,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32049560546875,0.9497219920158386,0.6852741241455078,0.4799882173538208,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.7859320640563965,0.389179527759552,0.3734396994113922,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.6997273564338684,0.2704594135284424,1.241579294204712,288.32049560546875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3043212890625,288.3204040527344,1.0,0.6816539764404297,1.0,1.0,0.0,1.0,-3.500765085220337,3.5007553100585938,9.864447747531813e-06,2.708008050918579,0.2777330279350281,0.2777330279350281,0.0,240.0641632080078,216.0,11067.2666015625,-0.0,3889.5673828125,1.0,283.1499938964844,287.7499084472656,289.7571105957031,290.5726623535156,293.1499938964844,293.1499938964844,283.1499938964844,35996.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737481772899627,1.0,0.0,0.0,0.5752020478248596,0.5752089619636536,2.2076710237683983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.703125,0.0,47.824703216552734,1895.4371337890625,0.0,432.6092529296875,0.3379323184490204,1.0,0.0,3.0,1.0,0.0
11981280,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.7116721868515015,0.2841590344905853,0.2608678042888641,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32049560546875,0.8976482152938843,0.5868834853172302,0.5590881109237671,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.32049560546875,0.9497219920158386,0.6852741241455078,0.4799882173538208,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.7859320640563965,0.389179527759552,0.3734396994113922,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3205261230469,0.6997273564338684,0.2704594135284424,1.241579294204712,288.32049560546875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3043212890625,288.3204040527344,1.0,0.6816539764404297,1.0,1.0,0.0,1.0,-3.500765085220337,3.5007553100585938,9.864447747531813e-06,2.708008050918579,0.2777330279350281,0.2777330279350281,0.0,240.0641632080078,216.0,11067.2666015625,-0.0,3889.5673828125,1.0,283.1499938964844,287.7499084472656,289.7571105957031,290.5726623535156,293.1499938964844,293.1499938964844,283.1499938964844,35996.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737481772899627,1.0,0.0,0.0,0.5752020478248596,0.5752089619636536,2.2076710237683983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.703125,0.0,47.824703216552734,1895.4371337890625,0.0,432.6092529296875,0.3379323184490204,1.0,0.0,3.0,1.0,0.0
11981340,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7203338742256165,0.2842073142528534,0.2604658603668213,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.9093303680419922,0.5862107276916504,0.5579935312271118,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.964793026447296,0.6896840333938599,0.4826899170875549,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7963317632675171,0.3894753158092499,0.3732509613037109,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7091996073722839,0.2707771956920624,1.2407660484313965,288.3175964355469,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30426025390625,288.3175048828125,1.0,0.6756913065910339,1.0,1.0,0.0,1.0,-3.501009225845337,3.500999212265014,9.8656728368951e-06,2.708141565322876,0.277723103761673,0.277723103761673,0.0,228.21730041503903,204.0,11061.962890625,-0.0,3819.358642578125,1.0,283.1499938964844,287.7472229003906,289.7694091796875,290.585205078125,293.1499938964844,293.1499938964844,283.1499938964844,35998.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739617109298706,1.0,0.0,0.0,0.5752394795417786,0.5752463340759277,2.2079580830336454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.310302734375,0.0,47.83178329467773,1895.4371337890625,0.0,433.16650390625,0.337945282459259,1.0,0.0,3.0,1.0,0.0
11981400,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7203338742256165,0.2842073142528534,0.2604658603668213,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.9093303680419922,0.5862107276916504,0.5579935312271118,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3175964355469,0.964793026447296,0.6896840333938599,0.4826899170875549,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7963317632675171,0.3894753158092499,0.3732509613037109,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.317626953125,0.7091996073722839,0.2707771956920624,1.2407660484313965,288.3175964355469,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.30426025390625,288.3175048828125,1.0,0.6756913065910339,1.0,1.0,0.0,1.0,-3.501009225845337,3.500999212265014,9.8656728368951e-06,2.708141565322876,0.277723103761673,0.277723103761673,0.0,228.21730041503903,204.0,11061.962890625,-0.0,3819.358642578125,1.0,283.1499938964844,287.7472229003906,289.7694091796875,290.585205078125,293.1499938964844,293.1499938964844,283.1499938964844,35998.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739617109298706,1.0,0.0,0.0,0.5752394795417786,0.5752463340759277,2.2079580830336454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.310302734375,0.0,47.83178329467773,1895.4371337890625,0.0,433.16650390625,0.337945282459259,1.0,0.0,3.0,1.0,0.0
11981460,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.7294919490814209,0.2842589318752289,0.2600656151771545,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.9233771562576294,0.5855264067649841,0.5568863749504089,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.9795945286750792,0.6940656900405884,0.4853710532188415,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.8077642321586609,0.3897660970687866,0.3730561137199402,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.719000518321991,0.2711065113544464,1.239998459815979,288.31500244140625,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3041687011719,288.3149108886719,1.0,0.6696723103523254,1.0,1.0,0.0,1.0,-3.50126314163208,3.501253366470337,9.866927939583547e-06,2.708273410797119,0.2775765657424927,0.2775765657424927,0.0,216.334716796875,192.0,11051.798828125,-0.0,3748.951171875,1.0,283.1499938964844,287.74481201171875,289.7802124023437,290.59576416015625,293.1499938964844,293.1499938964844,283.1499938964844,36002.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739559888839721,1.0,0.0,0.0,0.5749809741973877,0.5749878883361816,2.205974425351087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.142822265625,0.0,47.8099365234375,1895.4371337890625,0.0,433.1515502929688,0.3379319310188293,1.0,0.0,3.0,1.0,0.0
11981520,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.7294919490814209,0.2842589318752289,0.2600656151771545,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.9233771562576294,0.5855264067649841,0.5568863749504089,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.9795945286750792,0.6940656900405884,0.4853710532188415,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31500244140625,0.8077642321586609,0.3897660970687866,0.3730561137199402,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3150329589844,0.719000518321991,0.2711065113544464,1.239998459815979,288.31500244140625,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3041687011719,288.3149108886719,1.0,0.6696723103523254,1.0,1.0,0.0,1.0,-3.50126314163208,3.501253366470337,9.866927939583547e-06,2.708273410797119,0.2775765657424927,0.2775765657424927,0.0,216.334716796875,192.0,11051.798828125,-0.0,3748.951171875,1.0,283.1499938964844,287.74481201171875,289.7802124023437,290.59576416015625,293.1499938964844,293.1499938964844,283.1499938964844,36002.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739559888839721,1.0,0.0,0.0,0.5749809741973877,0.5749878883361816,2.205974425351087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.142822265625,0.0,47.8099365234375,1895.4371337890625,0.0,433.1515502929688,0.3379319310188293,1.0,0.0,3.0,1.0,0.0
11981580,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.7396403551101685,0.2843141257762909,0.2596677243709564,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127746582031,0.9393475651741028,0.5848317742347717,0.5557684898376465,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127746582031,0.9936923384666444,0.6984184384346008,0.4880314469337463,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.8197416067123413,0.3900521397590637,0.372855931520462,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.7292839884757996,0.2714470326900482,1.2392773628234863,288.3127746582031,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.30401611328125,288.3127136230469,1.0,0.6636059880256653,1.0,1.0,0.0,1.0,-3.5015318393707275,3.5015218257904053,9.86824215942761e-06,2.7084081172943115,0.277281254529953,0.277281254529953,0.0,204.43263244628903,180.0,11036.451171875,-0.0,3678.452880859375,1.0,283.1499938964844,287.7427673339844,289.7899780273437,290.604736328125,293.1499938964844,293.1499938964844,283.1499938964844,36005.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737129211425781,1.0,0.0,0.0,0.5743997097015381,0.574406623840332,2.2015163025912443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.150146484375,0.0,47.75646209716797,1895.4371337890625,0.0,432.5172729492188,0.3378896713256836,1.0,0.0,3.0,1.0,0.0
11981640,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.7396403551101685,0.2843141257762909,0.2596677243709564,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127746582031,0.9393475651741028,0.5848317742347717,0.5557684898376465,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3127746582031,0.9936923384666444,0.6984184384346008,0.4880314469337463,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.8197416067123413,0.3900521397590637,0.372855931520462,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31280517578125,0.7292839884757996,0.2714470326900482,1.2392773628234863,288.3127746582031,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.30401611328125,288.3127136230469,1.0,0.6636059880256653,1.0,1.0,0.0,1.0,-3.5015318393707275,3.5015218257904053,9.86824215942761e-06,2.7084081172943115,0.277281254529953,0.277281254529953,0.0,204.43263244628903,180.0,11036.451171875,-0.0,3678.452880859375,1.0,283.1499938964844,287.7427673339844,289.7899780273437,290.604736328125,293.1499938964844,293.1499938964844,283.1499938964844,36005.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737129211425781,1.0,0.0,0.0,0.5743997097015381,0.574406623840332,2.2015163025912443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.150146484375,0.0,47.75646209716797,1895.4371337890625,0.0,432.5172729492188,0.3378896713256836,1.0,0.0,3.0,1.0,0.0
11981700,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.7450103759765625,0.2843395173549652,0.259478211402893,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31170654296875,0.9474811553955078,0.5844772458076477,0.5552147626876831,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31170654296875,0.9990000128746032,0.700614333152771,0.4883270859718323,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117370605469,0.8257818818092346,0.3901898562908172,0.3727628290653229,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.311767578125,0.7345975637435913,0.2716181576251983,1.238977074623108,288.31170654296875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3039855957031,288.31158447265625,1.0,0.6604940891265869,1.0,1.0,0.0,1.0,-3.500584602355957,3.5005745887756348,9.863131708698347e-06,2.707759141921997,0.2770709991455078,0.2770709991455078,0.0,198.6777191162109,180.0,11025.7392578125,-0.0,3641.654296875,1.0,283.1499938964844,287.74188232421875,289.79449462890625,290.6087341308594,293.1499938964844,293.1499938964844,283.1499938964844,36007.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735065102577209,1.0,0.0,0.0,0.5739752650260925,0.5739821791648865,2.1982639708539864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.378173828125,0.0,47.71664047241211,1895.4371337890625,0.0,431.97943115234375,0.3378565609455108,1.0,0.0,3.0,1.0,0.0
11981760,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075561523437,0.7489665150642395,0.2843264937400818,0.2593370378017425,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307373046875,0.9531843066215516,0.5840819478034973,0.5547109246253967,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3073425292969,0.9990000128746032,0.703348696231842,0.4807571172714233,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074645996094,0.8301809430122375,0.390289306640625,0.3727201819419861,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075866699219,0.7385200262069702,0.2717579305171966,1.2389346361160278,288.3074035644531,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3058166503906,288.3068542480469,1.0,0.6568237543106079,1.0,1.0,0.0,1.0,-3.4905595779418945,3.490549802780152,9.807178685150577e-06,2.7001729011535645,0.2767680585384369,0.2767680585384369,0.0,194.25035095214844,183.0,11002.4853515625,-0.0,3590.80029296875,1.0,283.1499938964844,287.7398376464844,289.798828125,290.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,36010.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732510149478912,1.0,0.0,0.0,0.5733999609947205,0.5734068751335144,2.1938593164350092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3536.809814453125,0.0,47.66302108764648,1895.4371337890625,0.0,431.314697265625,0.3378122448921203,1.0,0.0,3.0,1.0,0.0
11981820,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.7529177665710449,0.2842887341976166,0.259164422750473,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9584559798240662,0.5832633972167969,0.5538044571876526,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9990000128746032,0.7101284265518188,0.4726291298866272,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991638183594,0.8346201777458191,0.3904736042022705,0.372749000787735,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992248535156,0.7425838708877563,0.2720706164836883,1.2395726442337036,288.29913330078125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3169250488281,288.2989501953125,1.0,0.6535985469818115,1.0,1.0,0.0,1.0,-3.4802708625793457,3.4802610874176025,9.748511729412712e-06,2.691868305206299,0.2759492099285126,0.2759492099285126,0.0,189.95242309570312,186.0,10960.9169921875,-0.0,3540.32568359375,1.0,283.1499938964844,287.733642578125,289.8059387207031,290.6167297363281,293.1499938964844,293.1499938964844,283.1499938964844,36016.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724350571632385,1.0,0.0,0.0,0.5717052817344666,0.5717121958732605,2.1809107408898853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.413818359375,0.0,47.503196716308594,1895.4371337890625,0.0,429.1984558105469,0.3376779854297638,1.0,0.0,3.0,1.0,0.0
11981880,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.7529177665710449,0.2842887341976166,0.259164422750473,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9584559798240662,0.5832633972167969,0.5538044571876526,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29913330078125,0.9990000128746032,0.7101284265518188,0.4726291298866272,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991638183594,0.8346201777458191,0.3904736042022705,0.372749000787735,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992248535156,0.7425838708877563,0.2720706164836883,1.2395726442337036,288.29913330078125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3169250488281,288.2989501953125,1.0,0.6535985469818115,1.0,1.0,0.0,1.0,-3.4802708625793457,3.4802610874176025,9.748511729412712e-06,2.691868305206299,0.2759492099285126,0.2759492099285126,0.0,189.95242309570312,186.0,10960.9169921875,-0.0,3540.32568359375,1.0,283.1499938964844,287.733642578125,289.8059387207031,290.6167297363281,293.1499938964844,293.1499938964844,283.1499938964844,36016.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724350571632385,1.0,0.0,0.0,0.5717052817344666,0.5717121958732605,2.1809107408898853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.413818359375,0.0,47.503196716308594,1895.4371337890625,0.0,429.1984558105469,0.3376779854297638,1.0,0.0,3.0,1.0,0.0
11981940,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.7540215849876404,0.2842618823051452,0.2591026425361633,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972717285156,0.9597537517547609,0.5827644467353821,0.5532984137535095,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972717285156,0.9990000128746032,0.7141450047492981,0.4703806340694427,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2972717285156,0.8359050154685974,0.3905758857727051,0.3728066682815552,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2973022460937,0.7438284158706665,0.2722715735435486,1.2402633428573608,288.2972717285156,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3229675292969,288.29718017578125,1.0,0.6527402400970459,1.0,1.0,0.0,1.0,-3.477778911590576,3.477769136428833,9.734259037941229e-06,2.689831018447876,0.275379866361618,0.275379866361618,0.0,188.79074096679688,186.0,10937.015625,-0.0,3527.42626953125,1.0,283.1499938964844,287.7320251464844,289.8095703125,290.6184997558594,293.1499938964844,293.1499938964844,283.1499938964844,36019.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717247784137726,1.0,0.0,0.0,0.5705058574676514,0.5705127120018005,2.17176907568728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.19970703125,0.0,47.38815307617188,1895.4371337890625,0.0,427.3649597167969,0.3375772535800934,1.0,0.0,3.0,1.0,0.0
11982000,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.7543856501579285,0.2842432260513305,0.2590733766555786,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.9600940942764282,0.5824315547943115,0.5529733896255493,297.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.9990000128746032,0.7167216539382935,0.4696274101734161,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.8363590240478516,0.3906421959400177,0.3728562593460083,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968139648437,0.7443060278892517,0.2724076211452484,1.2408024072647097,288.2968139648437,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3262939453125,288.2968139648437,1.0,0.6524991989135742,1.0,1.0,0.0,1.0,-3.4771523475646973,3.477142572402954,9.730575584399048e-06,2.689281225204468,0.2749688625335693,0.2749688625335693,0.0,188.41065979003903,189.0,10920.96875,-0.0,3523.664306640625,1.0,283.1499938964844,287.73162841796875,289.8119506835937,290.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,36021.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711887538433075,1.0,0.0,0.0,0.5696364045143127,0.5696432590484619,2.165154633360089e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.80712890625,0.0,47.30437469482422,1895.4371337890625,0.0,425.9864501953125,0.3375029861927032,1.0,0.0,3.0,1.0,0.0
11982060,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.7542769908905029,0.2841930687427521,0.2590319514274597,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.9595280289649964,0.5816022157669067,0.5521981716156006,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.9990000128746032,0.7227708101272583,0.4697609543800354,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.8363938331604004,0.3908041417598724,0.3730119168758392,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.7445286512374878,0.2727468013763428,1.2423325777053833,288.2979431152344,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3318786621094,288.29803466796875,1.0,0.6527853012084961,1.0,1.0,0.0,1.0,-3.478353977203369,3.478344440460205,9.736922947922722e-06,2.690070629119873,0.2738336622714996,0.2738336622714996,0.0,188.51939392089844,192.0,10879.7294921875,-0.0,3527.205078125,1.0,283.1499938964844,287.7324523925781,289.8179626464844,290.62237548828125,293.1499938964844,293.1499938964844,283.1499938964844,36025.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697301089763641,1.0,0.0,0.0,0.5672282576560974,0.5672351717948914,2.1468871125307487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.27734375,0.0,47.07151412963867,1895.4371337890625,0.0,422.2579650878906,0.3372944891452789,1.0,0.0,3.0,1.0,0.0
11982120,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.7542769908905029,0.2841930687427521,0.2590319514274597,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.9595280289649964,0.5816022157669067,0.5521981716156006,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.9990000128746032,0.7227708101272583,0.4697609543800354,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.8363938331604004,0.3908041417598724,0.3730119168758392,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.7445286512374878,0.2727468013763428,1.2423325777053833,288.2979431152344,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3318786621094,288.29803466796875,1.0,0.6527853012084961,1.0,1.0,0.0,1.0,-3.478353977203369,3.478344440460205,9.736922947922722e-06,2.690070629119873,0.2738336622714996,0.2738336622714996,0.0,188.51939392089844,192.0,10879.7294921875,-0.0,3527.205078125,1.0,283.1499938964844,287.7324523925781,289.8179626464844,290.62237548828125,293.1499938964844,293.1499938964844,283.1499938964844,36025.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697301089763641,1.0,0.0,0.0,0.5672282576560974,0.5672351717948914,2.1468871125307487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.27734375,0.0,47.07151412963867,1895.4371337890625,0.0,422.2579650878906,0.3372944891452789,1.0,0.0,3.0,1.0,0.0
11982180,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3012390136719,0.7531501650810242,0.2841344177722931,0.2590185105800628,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.9575358629226683,0.5807772278785706,0.55146324634552,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.9990000128746032,0.7283133268356323,0.4719117879867553,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30126953125,0.8353316783905029,0.3909625709056854,0.3732001483440399,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3012390136719,0.7437713146209717,0.273074746131897,1.2439974546432495,288.3013000488281,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3341979980469,288.30145263671875,1.0,0.65395188331604,1.0,1.0,0.0,1.0,-3.482267141342163,3.48225736618042,9.758527085068636e-06,2.692980527877808,0.2725455462932586,0.2725455462932586,0.0,189.6867828369141,195.0,10835.72265625,-0.0,3543.5751953125,1.0,283.1499938964844,287.7351379394531,289.82379150390625,290.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,36029.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682382345199585,1.0,0.0,0.0,0.5644952058792114,0.5645020604133606,2.126248155320809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.13623046875,0.0,46.8067512512207,1895.4371337890625,0.0,418.4786071777344,0.3370556235313415,1.0,0.0,3.0,1.0,0.0
11982240,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3012390136719,0.7531501650810242,0.2841344177722931,0.2590185105800628,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.9575358629226683,0.5807772278785706,0.55146324634552,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013000488281,0.9990000128746032,0.7283133268356323,0.4719117879867553,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30126953125,0.8353316783905029,0.3909625709056854,0.3732001483440399,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3012390136719,0.7437713146209717,0.273074746131897,1.2439974546432495,288.3013000488281,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3341979980469,288.30145263671875,1.0,0.65395188331604,1.0,1.0,0.0,1.0,-3.482267141342163,3.48225736618042,9.758527085068636e-06,2.692980527877808,0.2725455462932586,0.2725455462932586,0.0,189.6867828369141,195.0,10835.72265625,-0.0,3543.5751953125,1.0,283.1499938964844,287.7351379394531,289.82379150390625,290.6249389648437,293.1499938964844,293.1499938964844,283.1499938964844,36029.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682382345199585,1.0,0.0,0.0,0.5644952058792114,0.5645020604133606,2.126248155320809e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.13623046875,0.0,46.8067512512207,1895.4371337890625,0.0,418.4786071777344,0.3370556235313415,1.0,0.0,3.0,1.0,0.0
