time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.7523268461227417,0.2841007113456726,0.2590172588825226,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035888671875,0.9561634659767152,0.5803657174110413,0.5511063933372498,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035888671875,0.9990000128746032,0.7309255599975586,0.4735116064548492,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.8345208764076233,0.3910406231880188,0.373302698135376,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30352783203125,0.743139922618866,0.2732326686382293,1.2448499202728271,288.3035888671875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3343505859375,288.30377197265625,1.0,0.6547617316246033,1.0,1.0,0.0,1.0,-3.4849085807800293,3.484898805618286,9.773197234608231e-06,2.6949715614318848,0.271842211484909,0.271842211484909,0.0,190.5477600097656,195.0,10812.3095703125,-0.0,3555.077880859375,1.0,283.1499938964844,287.7369689941406,289.82647705078125,290.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,36030.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675020575523376,1.0,0.0,0.0,0.5630049109458923,0.5630118250846863,2.1150365014932504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.6552734375,0.0,46.662384033203125,1895.4371337890625,0.0,416.626220703125,0.3369249999523163,1.0,0.0,3.0,1.0,0.0
11982360,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061218261719,0.7513864040374756,0.2840639054775238,0.2590175867080688,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061828613281,0.9546126127243042,0.5799543261528015,0.5507543683052063,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3061828613281,0.9990000128746032,0.7334519624710083,0.4753554761409759,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30615234375,0.8335839509963989,0.3911178708076477,0.3734090626239776,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7423936724662781,0.273386538028717,1.2457058429718018,288.3061828613281,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33404541015625,288.306396484375,1.0,0.6556762456893921,1.0,1.0,0.0,1.0,-3.487860202789306,3.4878504276275635,9.789628165890464e-06,2.6972060203552246,0.2710994184017181,0.2710994184017181,0.0,191.5396881103516,198.0,10787.8291015625,-0.0,3568.12841796875,1.0,283.1499938964844,287.7391052246094,289.82891845703125,290.6267395019531,293.1499938964844,293.1499938964844,283.1499938964844,36032.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667711853981018,1.0,0.0,0.0,0.5614339709281921,0.5614408850669861,2.1032498409567786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.83740234375,0.0,46.51026916503906,1895.4371337890625,0.0,414.7953186035156,0.3367872238159179,1.0,0.0,3.0,1.0,0.0
11982420,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.749260663986206,0.2839808464050293,0.2590196132659912,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9511124491691588,0.5791312456130981,0.550060510635376,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9990000128746032,0.7382875680923462,0.4795787334442138,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.8314443230628967,0.3912699222564697,0.3736296892166137,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.7406581044197083,0.2736826539039612,1.2474133968353271,288.3121032714844,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3323059082031,288.3123474121094,1.0,0.6577340364456177,1.0,1.0,0.0,1.0,-3.494426250457764,3.4944164752960205,9.826281711866612e-06,2.702195167541504,0.2694911360740661,0.2694911360740661,0.0,193.81690979003903,201.0,10735.2802734375,-0.0,3597.654296875,1.0,283.1499938964844,287.74395751953125,289.8328857421875,290.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,36036.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652960300445556,1.0,0.0,0.0,0.5580435991287231,0.5580504536628723,2.0779243214974485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.009765625,0.0,46.1823616027832,1895.4371337890625,0.0,411.1244812011719,0.3364899754524231,1.0,0.0,3.0,1.0,0.0
11982480,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.749260663986206,0.2839808464050293,0.2590196132659912,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121032714844,0.9511124491691588,0.5791312456130981,0.550060510635376,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3121337890625,0.9990000128746032,0.7382875680923462,0.4795787334442138,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31207275390625,0.8314443230628967,0.3912699222564697,0.3736296892166137,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.7406581044197083,0.2736826539039612,1.2474133968353271,288.3121032714844,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3323059082031,288.3123474121094,1.0,0.6577340364456177,1.0,1.0,0.0,1.0,-3.494426250457764,3.4944164752960205,9.826281711866612e-06,2.702195167541504,0.2694911360740661,0.2694911360740661,0.0,193.81690979003903,201.0,10735.2802734375,-0.0,3597.654296875,1.0,283.1499938964844,287.74395751953125,289.8328857421875,290.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,36036.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652960300445556,1.0,0.0,0.0,0.5580435991287231,0.5580504536628723,2.0779243214974485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.009765625,0.0,46.1823616027832,1895.4371337890625,0.0,411.1244812011719,0.3364899754524231,1.0,0.0,3.0,1.0,0.0
11982540,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.7469279170036316,0.2838856875896454,0.2590199708938598,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.9472375512123108,0.5783064961433411,0.5493751764297485,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188781738281,0.9990000128746032,0.7428769469261169,0.484296441078186,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.8290753364562988,0.3914186954498291,0.3738570809364319,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.7387128472328186,0.2739651203155517,1.2491037845611572,288.31884765625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3294677734375,288.3191223144531,1.0,0.6600026488304138,1.0,1.0,0.0,1.0,-3.501583337783813,3.501573324203491,9.86635495792143e-06,2.707649707794189,0.2677080631256103,0.2677080631256103,0.0,196.3749542236328,204.0,10677.3994140625,-0.0,3630.408935546875,1.0,283.1499938964844,287.7495422363281,289.8354797363281,290.6258850097656,293.1499938964844,293.1499938964844,283.1499938964844,36039.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637391865253448,1.0,0.0,0.0,0.5543034076690674,0.5543103218078613,2.050164127354037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.3544921875,0.0,45.82135391235352,1895.4371337890625,0.0,407.28558349609375,0.3361626267433166,1.0,0.0,3.0,1.0,0.0
11982600,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.7469279170036316,0.2838856875896454,0.2590199708938598,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.9472375512123108,0.5783064961433411,0.5493751764297485,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188781738281,0.9990000128746032,0.7428769469261169,0.484296441078186,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.8290753364562988,0.3914186954498291,0.3738570809364319,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3187561035156,0.7387128472328186,0.2739651203155517,1.2491037845611572,288.31884765625,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3294677734375,288.3191223144531,1.0,0.6600026488304138,1.0,1.0,0.0,1.0,-3.501583337783813,3.501573324203491,9.86635495792143e-06,2.707649707794189,0.2677080631256103,0.2677080631256103,0.0,196.3749542236328,204.0,10677.3994140625,-0.0,3630.408935546875,1.0,283.1499938964844,287.7495422363281,289.8354797363281,290.6258850097656,293.1499938964844,293.1499938964844,283.1499938964844,36039.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637391865253448,1.0,0.0,0.0,0.5543034076690674,0.5543103218078613,2.050164127354037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.3544921875,0.0,45.82135391235352,1895.4371337890625,0.0,407.28558349609375,0.3361626267433166,1.0,0.0,3.0,1.0,0.0
11982660,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.7444968223571777,0.2837800085544586,0.2590165138244629,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.9431405663490297,0.5774796605110168,0.5486941337585449,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.9990000128746032,0.7472658157348633,0.4893040657043457,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.8265892863273621,0.3915646970272064,0.3740880191326141,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.7366625666618347,0.2742369771003723,1.2507730722427368,288.3262634277344,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3258972167969,288.3265686035156,1.0,0.6623955965042114,1.0,1.0,0.0,1.0,-3.509068965911865,3.509059190750122,9.90838452707976e-06,2.713364601135254,0.2657400071620941,0.2657400071620941,0.0,199.1103363037109,207.0,10613.7001953125,-0.0,3665.160400390625,1.0,283.1499938964844,287.7557678222656,289.83673095703125,290.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,36043.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462032675743103,1.0,0.0,0.0,0.5501994490623474,0.5502063632011414,2.019918277085253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.69287109375,0.0,45.42619705200195,1895.4371337890625,0.0,403.1186828613281,0.3358043730258941,1.0,0.0,3.0,1.0,0.0
11982720,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.7444968223571777,0.2837800085544586,0.2590165138244629,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.9431405663490297,0.5774796605110168,0.5486941337585449,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262939453125,0.9990000128746032,0.7472658157348633,0.4893040657043457,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.8265892863273621,0.3915646970272064,0.3740880191326141,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.326171875,0.7366625666618347,0.2742369771003723,1.2507730722427368,288.3262634277344,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3258972167969,288.3265686035156,1.0,0.6623955965042114,1.0,1.0,0.0,1.0,-3.509068965911865,3.509059190750122,9.90838452707976e-06,2.713364601135254,0.2657400071620941,0.2657400071620941,0.0,199.1103363037109,207.0,10613.7001953125,-0.0,3665.160400390625,1.0,283.1499938964844,287.7557678222656,289.83673095703125,290.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,36043.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462032675743103,1.0,0.0,0.0,0.5501994490623474,0.5502063632011414,2.019918277085253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3409.69287109375,0.0,45.42619705200195,1895.4371337890625,0.0,403.1186828613281,0.3358043730258941,1.0,0.0,3.0,1.0,0.0
11982780,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.334228515625,0.7420332431793213,0.2836655676364898,0.2590086758136749,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.9389247298240662,0.5766509771347046,0.5480153560638428,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.9990000128746032,0.7514833807945251,0.4944737255573272,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.8240525722503662,0.3917087912559509,0.3743209838867187,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341979980469,0.7345707416534424,0.2745012640953064,1.2524243593215942,288.3343200683594,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3218994140625,288.33465576171875,1.0,0.6648598909378052,1.0,1.0,0.0,1.0,-3.516727924346924,3.5167179107666016,9.9514963949332e-06,2.7192182540893555,0.2635751366615295,0.2635751366615295,0.0,201.95803833007807,210.0,10543.767578125,-0.0,3701.15380859375,1.0,283.1499938964844,287.7625732421875,289.836669921875,290.6179504394531,293.1499938964844,293.1499938964844,283.1499938964844,36047.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601302444934845,1.0,0.0,0.0,0.5457151532173157,0.5457220077514648,1.987126374558557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.884765625,0.0,44.99562454223633,1895.4371337890625,0.0,398.5232849121094,0.3354142010211944,1.0,0.0,3.0,1.0,0.0
11982840,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.334228515625,0.7420332431793213,0.2836655676364898,0.2590086758136749,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.9389247298240662,0.5766509771347046,0.5480153560638428,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.9990000128746032,0.7514833807945251,0.4944737255573272,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33428955078125,0.8240525722503662,0.3917087912559509,0.3743209838867187,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341979980469,0.7345707416534424,0.2745012640953064,1.2524243593215942,288.3343200683594,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3218994140625,288.33465576171875,1.0,0.6648598909378052,1.0,1.0,0.0,1.0,-3.516727924346924,3.5167179107666016,9.9514963949332e-06,2.7192182540893555,0.2635751366615295,0.2635751366615295,0.0,201.95803833007807,210.0,10543.767578125,-0.0,3701.15380859375,1.0,283.1499938964844,287.7625732421875,289.836669921875,290.6179504394531,293.1499938964844,293.1499938964844,283.1499938964844,36047.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601302444934845,1.0,0.0,0.0,0.5457151532173157,0.5457220077514648,1.987126374558557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.884765625,0.0,44.99562454223633,1895.4371337890625,0.0,398.5232849121094,0.3354142010211944,1.0,0.0,3.0,1.0,0.0
11982900,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7408021092414856,0.2836056053638458,0.2590031027793884,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385925292969,0.9367954730987548,0.5762361884117126,0.5476764440536499,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.9990000128746032,0.7535332441329956,0.497093141078949,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.8227778673171997,0.3917805254459381,0.37443807721138,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.7335216999053955,0.2746313810348511,1.2532447576522827,288.3385925292969,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3197631835937,288.33892822265625,1.0,0.6661081314086914,1.0,1.0,0.0,1.0,-3.520592212677002,3.52058219909668,9.97328788798768e-06,2.72217345237732,0.2624137699604034,0.2624137699604034,0.0,203.4105834960937,210.0,10506.3125,-0.0,3719.464599609375,1.0,283.1499938964844,287.76617431640625,289.836181640625,290.6148681640625,293.1499938964844,293.1499938964844,283.1499938964844,36049.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590947926044464,1.0,0.0,0.0,0.5433222651481628,0.543329119682312,1.969737972729036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3374.623779296875,0.0,44.766395568847656,1895.4371337890625,0.0,396.0439147949219,0.3352065980434418,1.0,0.0,3.0,1.0,0.0
11982960,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.7395766973495483,0.2835441529750824,0.2589966058731079,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.9346628189086914,0.5758212804794312,0.5473378896713257,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.9990000128746032,0.7555479407310486,0.4997242987155914,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34295654296875,0.8215039372444153,0.3918522596359253,0.3745555877685547,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428955078125,0.732475757598877,0.2747606933116913,1.2540630102157593,288.343017578125,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3175964355469,288.3433532714844,1.0,0.667362630367279,1.0,1.0,0.0,1.0,-3.524467706680298,3.524457693099976,9.995169421017636e-06,2.725138187408448,0.2612000703811645,0.2612000703811645,0.0,204.8763885498047,213.0,10467.216796875,-0.0,3737.9208984375,1.0,283.1499938964844,287.7699584960937,289.8354187011719,290.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,36051.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580044746398926,1.0,0.0,0.0,0.5408317446708679,0.5408385992050171,1.9517212734854184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.806640625,0.0,44.52819442749024,1895.4371337890625,0.0,393.44970703125,0.334990918636322,1.0,0.0,3.0,1.0,0.0
11983020,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7371514439582825,0.283417671918869,0.2589811384677887,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.9304102659225464,0.5749915838241577,0.5466617941856384,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.9990000128746032,0.7594767808914185,0.5050015449523926,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8189660310745239,0.3919965326786041,0.3747921884059906,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7304012775421143,0.2750178277492523,1.255696415901184,288.352294921875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3131103515625,288.3526611328125,1.0,0.6698826551437378,1.0,1.0,0.0,1.0,-3.532233238220215,3.5322232246398926,1.0039091648650356e-05,2.7310800552368164,0.2586082518100738,0.2586082518100738,0.0,207.837158203125,216.0,10383.8896484375,-0.0,3775.1591796875,1.0,283.1499938964844,287.77789306640625,289.8330993652344,290.6032409667969,293.1499938964844,293.1499938964844,283.1499938964844,36055.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556545615196228,1.0,0.0,0.0,0.5355470180511475,0.5355538725852966,1.913765146355217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.42529296875,0.0,44.02408218383789,1895.4371337890625,0.0,387.9150695800781,0.3345347940921783,1.0,0.0,3.0,1.0,0.0
11983080,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7371514439582825,0.283417671918869,0.2589811384677887,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.9304102659225464,0.5749915838241577,0.5466617941856384,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.9990000128746032,0.7594767808914185,0.5050015449523926,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.35223388671875,0.8189660310745239,0.3919965326786041,0.3747921884059906,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7304012775421143,0.2750178277492523,1.255696415901184,288.352294921875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3131103515625,288.3526611328125,1.0,0.6698826551437378,1.0,1.0,0.0,1.0,-3.532233238220215,3.5322232246398926,1.0039091648650356e-05,2.7310800552368164,0.2586082518100738,0.2586082518100738,0.0,207.837158203125,216.0,10383.8896484375,-0.0,3775.1591796875,1.0,283.1499938964844,287.77789306640625,289.8330993652344,290.6032409667969,293.1499938964844,293.1499938964844,283.1499938964844,36055.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556545615196228,1.0,0.0,0.0,0.5355470180511475,0.5355538725852966,1.913765146355217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.42529296875,0.0,44.02408218383789,1895.4371337890625,0.0,387.9150695800781,0.3345347940921783,1.0,0.0,3.0,1.0,0.0
11983140,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.7355262041091919,0.2833294570446014,0.2589690089225769,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.9275447726249696,0.5744291543960571,0.5462035536766052,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590087890625,0.9990000128746032,0.7620737552642822,0.508588969707489,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.8172516822814941,0.3920959234237671,0.3749546110630035,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.7290086150169373,0.2751924693584442,1.2568074464797974,288.3589782714844,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3099365234375,288.3593444824219,1.0,0.6716001033782959,1.0,1.0,0.0,1.0,-3.537514925003052,3.537504911422729,1.00690213002963e-05,2.7351222038269043,0.2567134201526642,0.2567134201526642,0.0,209.8660888671875,216.0,10323.1591796875,-0.0,3800.66552734375,1.0,283.1499938964844,287.7836608886719,289.83087158203125,290.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,36058.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4539214372634887,1.0,0.0,0.0,0.5317123532295227,0.5317192077636719,1.8864572126631174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.415771484375,0.0,43.65943145751953,1895.4371337890625,0.0,383.8819885253906,0.334205150604248,1.0,0.0,3.0,1.0,0.0
11983200,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.7347690463066101,0.2832875251770019,0.2589629888534546,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622436523437,0.9262077808380128,0.5741652846336365,0.5459887385368347,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622741699219,0.9990000128746032,0.7632768750190735,0.5102741122245789,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3621520996094,0.8164488673210144,0.3921431601047516,0.3750315904617309,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3620910644531,0.7283591628074646,0.275274783372879,1.257331132888794,288.3622131347656,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3084411621094,288.36260986328125,1.0,0.6724084615707397,1.0,1.0,0.0,1.0,-3.539998769760132,3.5399887561798096,1.008311392070027e-05,2.73702335357666,0.2557854950428009,0.2557854950428009,0.0,210.8238067626953,219.0,10293.46875,-0.0,3812.70703125,1.0,283.1499938964844,287.7864685058594,289.8296203613281,290.5934143066406,293.1499938964844,293.1499938964844,283.1499938964844,36059.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530707597732544,1.0,0.0,0.0,0.5298436284065247,0.5298504829406738,1.8732205120386425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.62646484375,0.0,43.48207473754883,1895.4371337890625,0.0,381.9173583984375,0.334044873714447,1.0,0.0,3.0,1.0,0.0
11983260,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3726806640625,0.7324353456497192,0.2831551432609558,0.2589430510997772,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728332519531,0.9220889210700988,0.5733439922332764,0.545320987701416,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37286376953125,0.9990000128746032,0.7669541239738464,0.515521228313446,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3727722167969,0.8139564394950867,0.3922938704490661,0.3752749562263489,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3726806640625,0.7263556718826294,0.275533527135849,1.258974313735962,288.3728332519531,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30377197265625,288.37322998046875,1.0,0.674933135509491,1.0,1.0,0.0,1.0,-3.547753095626831,3.5477428436279297,1.0127169844054151e-05,2.7429587841033936,0.2527198195457458,0.2527198195457458,0.0,213.82521057128903,222.0,10195.7255859375,-0.0,3850.469482421875,1.0,283.1499938964844,287.795654296875,289.8250427246094,290.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,36063.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502447843551636,1.0,0.0,0.0,0.5237113237380981,0.5237181782722473,1.8301109960816572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.342529296875,0.0,42.90166091918945,1895.4371337890625,0.0,375.4605407714844,0.3335208892822265,1.0,0.0,3.0,1.0,0.0
11983320,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3726806640625,0.7324353456497192,0.2831551432609558,0.2589430510997772,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3728332519531,0.9220889210700988,0.5733439922332764,0.545320987701416,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37286376953125,0.9990000128746032,0.7669541239738464,0.515521228313446,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3727722167969,0.8139564394950867,0.3922938704490661,0.3752749562263489,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3726806640625,0.7263556718826294,0.275533527135849,1.258974313735962,288.3728332519531,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30377197265625,288.37322998046875,1.0,0.674933135509491,1.0,1.0,0.0,1.0,-3.547753095626831,3.5477428436279297,1.0127169844054151e-05,2.7429587841033936,0.2527198195457458,0.2527198195457458,0.0,213.82521057128903,222.0,10195.7255859375,-0.0,3850.469482421875,1.0,283.1499938964844,287.795654296875,289.8250427246094,290.5819396972656,293.1499938964844,293.1499938964844,283.1499938964844,36063.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502447843551636,1.0,0.0,0.0,0.5237113237380981,0.5237181782722473,1.8301109960816572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.342529296875,0.0,42.90166091918945,1895.4371337890625,0.0,375.4605407714844,0.3335208892822265,1.0,0.0,3.0,1.0,0.0
11983380,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.7301514148712158,0.2830218374729156,0.2589223086833954,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841247558594,0.9180795550346376,0.5725277662277222,0.5446581244468689,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841552734375,0.9990000128746032,0.7705138921737671,0.5207309722900391,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.8114882707595825,0.3924504220485687,0.3755237162113189,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.724392831325531,0.2757956981658935,1.2606326341629028,288.38409423828125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2991027832031,288.3845520019531,1.0,0.6774529218673706,1.0,1.0,0.0,1.0,-3.5554916858673096,3.555481672286988,1.0171236681344452e-05,2.7488834857940674,0.2494016289710998,0.2494016289710998,0.0,216.83465576171875,225.0,10090.5107421875,-0.0,3888.395751953125,1.0,283.1499938964844,287.80548095703125,289.8193359375,290.5687561035156,293.1499938964844,293.1499938964844,283.1499938964844,36067.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471711814403534,1.0,0.0,0.0,0.517146646976471,0.5171534419059753,1.784517600356139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.532958984375,0.0,42.28302001953125,1895.4371337890625,0.0,368.5570068359375,0.3329631388187408,1.0,0.0,3.0,1.0,0.0
11983440,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.7301514148712158,0.2830218374729156,0.2589223086833954,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841247558594,0.9180795550346376,0.5725277662277222,0.5446581244468689,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3841552734375,0.9990000128746032,0.7705138921737671,0.5207309722900391,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.384033203125,0.8114882707595825,0.3924504220485687,0.3755237162113189,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3839416503906,0.724392831325531,0.2757956981658935,1.2606326341629028,288.38409423828125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2991027832031,288.3845520019531,1.0,0.6774529218673706,1.0,1.0,0.0,1.0,-3.5554916858673096,3.555481672286988,1.0171236681344452e-05,2.7488834857940674,0.2494016289710998,0.2494016289710998,0.0,216.83465576171875,225.0,10090.5107421875,-0.0,3888.395751953125,1.0,283.1499938964844,287.80548095703125,289.8193359375,290.5687561035156,293.1499938964844,293.1499938964844,283.1499938964844,36067.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471711814403534,1.0,0.0,0.0,0.517146646976471,0.5171534419059753,1.784517600356139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.532958984375,0.0,42.28302001953125,1895.4371337890625,0.0,368.5570068359375,0.3329631388187408,1.0,0.0,3.0,1.0,0.0
11983500,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3898620605469,0.7290277481079102,0.2829551994800567,0.2589119076728821,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900451660156,0.916123390197754,0.5721219182014465,0.5443287491798401,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3900756835937,0.9990000128746032,0.7722495198249817,0.5233191847801208,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.38995361328125,0.8102626204490662,0.3925314247608185,0.3756505846977234,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3898620605469,0.7234267592430115,0.2759286165237427,1.261469483375549,288.3900146484375,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2967834472656,288.3904724121094,1.0,0.6787103414535522,1.0,1.0,0.0,1.0,-3.559355974197388,3.5593457221984863,1.0193277375947218e-05,2.7518420219421387,0.2476421743631363,0.2476421743631363,0.0,218.3408966064453,225.0,10034.9912109375,-0.0,3907.41259765625,1.0,283.1499938964844,287.8106384277344,289.8160400390625,290.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,36069.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455353021621704,1.0,0.0,0.0,0.5136961340904236,0.513702929019928,1.7607836966249124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.140380859375,0.0,41.958984375,1895.4371337890625,0.0,364.93212890625,0.3326713442802429,1.0,0.0,3.0,1.0,0.0
11983560,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3959655761719,0.7279157638549805,0.2828886806964874,0.2589015960693359,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3961486816406,0.9142028093338012,0.5717175006866455,0.5440008044242859,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39617919921875,0.9990000128746032,0.7739540338516235,0.525895893573761,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.39605712890625,0.8090416789054871,0.3926141262054443,0.3757791519165039,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3959655761719,0.7224704027175903,0.2760628759860992,1.2623120546340942,288.3961181640625,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2944641113281,288.3965759277344,1.0,0.6799660325050354,1.0,1.0,0.0,1.0,-3.563217163085937,3.563206911087036,1.0215325346507598e-05,2.754798889160156,0.2458175271749496,0.2458175271749496,0.0,219.8478546142578,228.0,9977.6083984375,-0.0,3926.46435546875,1.0,283.1499938964844,287.81597900390625,289.8124694824219,290.5538330078125,293.1499938964844,293.1499938964844,283.1499938964844,36071.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4438367486000061,1.0,0.0,0.0,0.5101404190063477,0.510147213935852,1.7364923721174822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.12646484375,0.0,41.6258544921875,1895.4371337890625,0.0,361.2040100097656,0.3323715627193451,1.0,0.0,3.0,1.0,0.0
11983620,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40869140625,0.725723147392273,0.2827547490596771,0.2588807344436645,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40887451171875,0.910477101802826,0.57091224193573,0.5433486104011536,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4089050292969,0.9990000128746032,0.7772111892700195,0.5310147404670715,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4087829589844,0.8066076040267944,0.3927794098854065,0.3760381937026977,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4086608886719,0.7205849885940552,0.2763354480266571,1.2640161514282229,288.4088439941406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2894897460937,288.4093322753906,1.0,0.6824716329574585,1.0,1.0,0.0,1.0,-3.5709269046783447,3.570916652679444,1.0259426744596569e-05,2.760704755783081,0.241962656378746,0.241962656378746,0.0,222.86346435546875,231.0,9857.029296875,-0.0,3964.661865234375,1.0,283.1499938964844,287.8271179199219,289.8044128417969,290.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,36075.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402418136596679,1.0,0.0,0.0,0.502703070640564,0.5027098655700684,1.6862289342611806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.149658203125,0.0,40.93170547485352,1895.4371337890625,0.0,353.4306640625,0.3317477703094482,1.0,0.0,3.0,1.0,0.0
11983680,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40869140625,0.725723147392273,0.2827547490596771,0.2588807344436645,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40887451171875,0.910477101802826,0.57091224193573,0.5433486104011536,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4089050292969,0.9990000128746032,0.7772111892700195,0.5310147404670715,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4087829589844,0.8066076040267944,0.3927794098854065,0.3760381937026977,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4086608886719,0.7205849885940552,0.2763354480266571,1.2640161514282229,288.4088439941406,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2894897460937,288.4093322753906,1.0,0.6824716329574585,1.0,1.0,0.0,1.0,-3.5709269046783447,3.570916652679444,1.0259426744596569e-05,2.760704755783081,0.241962656378746,0.241962656378746,0.0,222.86346435546875,231.0,9857.029296875,-0.0,3964.661865234375,1.0,283.1499938964844,287.8271179199219,289.8044128417969,290.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,36075.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402418136596679,1.0,0.0,0.0,0.502703070640564,0.5027098655700684,1.6862289342611806e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3160.149658203125,0.0,40.93170547485352,1895.4371337890625,0.0,353.4306640625,0.3317477703094482,1.0,0.0,3.0,1.0,0.0
11983740,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4221496582031,0.7235656976699829,0.2826190888881683,0.2588583827018738,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223327636719,0.9069182872772216,0.5701113343238831,0.5427005290985107,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223937988281,0.9990000128746032,0.7802494764328003,0.5360898971557617,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222412109375,0.8041813373565674,0.3929411172866821,0.3762942850589752,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.422119140625,0.7187308073043823,0.2766126096248626,1.2657420635223389,288.4223327636719,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2840881347656,288.4228210449219,1.0,0.6849684119224548,1.0,1.0,0.0,1.0,-3.578610181808472,3.5785999298095703,1.0303481758455746e-05,2.7665936946868896,0.2378240078687667,0.2378240078687667,0.0,225.8816070556641,234.0,9728.4765625,-0.0,4002.9599609375,1.0,283.1499938964844,287.83892822265625,289.79522705078125,290.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,36077.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363753795623779,1.0,0.0,0.0,0.494819700717926,0.495058923959732,1.6337569519464523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.88232421875,0.0,40.21792602539063,1895.4371337890625,0.0,345.2425842285156,0.3310990333557129,1.0,0.0,3.0,1.0,0.0
11983800,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4221496582031,0.7235656976699829,0.2826190888881683,0.2588583827018738,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223327636719,0.9069182872772216,0.5701113343238831,0.5427005290985107,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4223937988281,0.9990000128746032,0.7802494764328003,0.5360898971557617,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222412109375,0.8041813373565674,0.3929411172866821,0.3762942850589752,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.422119140625,0.7187308073043823,0.2766126096248626,1.2657420635223389,288.4223327636719,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2840881347656,288.4228210449219,1.0,0.6849684119224548,1.0,1.0,0.0,1.0,-3.578610181808472,3.5785999298095703,1.0303481758455746e-05,2.7665936946868896,0.2378240078687667,0.2378240078687667,0.0,225.8816070556641,234.0,9728.4765625,-0.0,4002.9599609375,1.0,283.1499938964844,287.83892822265625,289.79522705078125,290.51885986328125,293.1499938964844,293.1499938964844,283.1499938964844,36077.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363753795623779,1.0,0.0,0.0,0.494819700717926,0.495058923959732,1.6337569519464523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3117.88232421875,0.0,40.21792602539063,1895.4371337890625,0.0,345.2425842285156,0.3310990333557129,1.0,0.0,3.0,1.0,0.0
11983860,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4366149902344,0.7214404940605164,0.2824842929840088,0.2588360011577606,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43682861328125,0.9035480618476868,0.5693178176879883,0.5420583486557007,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.9990000128746032,0.7831394076347351,0.5411175489425659,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43670654296875,0.8018031120300293,0.3931062221527099,0.376551479101181,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43658447265625,0.7169055938720703,0.2768957316875458,1.2674918174743652,288.4367980957031,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2786560058594,288.4373474121094,1.0,0.6874561905860901,1.0,1.0,0.0,1.0,-3.586273431777954,3.5862629413604736,1.0347528586862609e-05,2.772472381591797,0.2333973199129104,0.2333973199129104,0.0,228.89991760253903,237.0,9590.7568359375,-0.0,4041.360107421875,1.0,283.1499938964844,287.8515625,289.7850952148437,290.499267578125,293.1499938964844,293.1499938964844,283.1499938964844,36062.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322783350944519,1.0,0.0,0.0,0.4864001274108886,0.4904231429100036,1.5786318030563962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.851318359375,0.0,39.741729736328125,1895.4371337890625,0.0,336.7533874511719,0.3305408358573913,1.0,0.0,3.0,1.0,0.0
11983920,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4366149902344,0.7214404940605164,0.2824842929840088,0.2588360011577606,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.43682861328125,0.9035480618476868,0.5693178176879883,0.5420583486557007,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4368591308594,0.9990000128746032,0.7831394076347351,0.5411175489425659,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43670654296875,0.8018031120300293,0.3931062221527099,0.376551479101181,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43658447265625,0.7169055938720703,0.2768957316875458,1.2674918174743652,288.4367980957031,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2786560058594,288.4373474121094,1.0,0.6874561905860901,1.0,1.0,0.0,1.0,-3.586273431777954,3.5862629413604736,1.0347528586862609e-05,2.772472381591797,0.2333973199129104,0.2333973199129104,0.0,228.89991760253903,237.0,9590.7568359375,-0.0,4041.360107421875,1.0,283.1499938964844,287.8515625,289.7850952148437,290.499267578125,293.1499938964844,293.1499938964844,283.1499938964844,36062.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322783350944519,1.0,0.0,0.0,0.4864001274108886,0.4904231429100036,1.5786318030563962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.851318359375,0.0,39.741729736328125,1895.4371337890625,0.0,336.7533874511719,0.3305408358573913,1.0,0.0,3.0,1.0,0.0
11983980,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520874023437,0.7193363904953003,0.2823534607887268,0.2588171064853668,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523010253906,0.9003323316574097,0.568535566329956,0.5414265394210815,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523620605469,0.9990000128746032,0.7859147787094116,0.5460280776023865,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45220947265625,0.7994727492332458,0.3932815194129944,0.3768174052238464,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520874023437,0.7150999307632446,0.2771880626678467,1.2692815065383911,288.4523010253906,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2734069824219,288.4528503417969,1.0,0.6899324655532837,1.0,1.0,0.0,1.0,-3.5938713550567627,3.5938608646392822,1.039132348523708e-05,2.7783119678497314,0.2286722362041473,0.2286722362041473,0.0,231.9266052246093,240.0,9444.244140625,-0.0,4079.79296875,1.0,283.1499938964844,287.8651733398437,289.77398681640625,290.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,36037.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279948770999908,1.0,0.0,0.0,0.4775058329105377,0.4907822012901306,1.5214260074003505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.5009765625,0.0,39.67599868774414,1895.4371337890625,0.0,328.075439453125,0.3301959633827209,1.0,0.0,3.0,1.0,0.0
11984040,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520874023437,0.7193363904953003,0.2823534607887268,0.2588171064853668,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523010253906,0.9003323316574097,0.568535566329956,0.5414265394210815,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4523620605469,0.9990000128746032,0.7859147787094116,0.5460280776023865,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45220947265625,0.7994727492332458,0.3932815194129944,0.3768174052238464,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520874023437,0.7150999307632446,0.2771880626678467,1.2692815065383911,288.4523010253906,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2734069824219,288.4528503417969,1.0,0.6899324655532837,1.0,1.0,0.0,1.0,-3.5938713550567627,3.5938608646392822,1.039132348523708e-05,2.7783119678497314,0.2286722362041473,0.2286722362041473,0.0,231.9266052246093,240.0,9444.244140625,-0.0,4079.79296875,1.0,283.1499938964844,287.8651733398437,289.77398681640625,290.47821044921875,293.1499938964844,293.1499938964844,283.1499938964844,36037.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4279948770999908,1.0,0.0,0.0,0.4775058329105377,0.4907822012901306,1.5214260074003505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.5009765625,0.0,39.67599868774414,1895.4371337890625,0.0,328.075439453125,0.3301959633827209,1.0,0.0,3.0,1.0,0.0
11984100,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4599609375,0.7182642817497253,0.2822887301445007,0.2588101625442505,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4601745605469,0.8987120389938354,0.5681478381156921,0.5411158204078674,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4602355957031,0.9990000128746032,0.7872753739356995,0.5482737421989441,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4600830078125,0.7982943654060364,0.3933729231357574,0.3769557178020477,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4599304199219,0.7141767144203186,0.2773374319076538,1.270199179649353,288.4601745605469,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2709045410156,288.4607238769531,1.0,0.6911546587944031,1.0,1.0,0.0,1.0,-3.597461462020874,3.5974512100219727,1.0412070878373925e-05,2.781078577041626,0.2261906266212463,0.2261906266212463,0.0,233.4694976806641,240.0,9368.2060546875,-0.0,4098.6982421875,1.0,283.1499938964844,287.8721923828125,289.767822265625,290.4667663574219,293.1499938964844,293.1499938964844,283.1499938964844,36030.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257542192935943,1.0,0.0,0.0,0.4729358553886413,0.4916970133781433,1.4924436797514318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3003.65185546875,0.0,39.709564208984375,1895.4371337890625,0.0,323.6133728027344,0.3300759196281433,1.0,0.0,3.0,1.0,0.0
