time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678039550781,0.7171602845191956,0.2822232842445373,0.2588048279285431,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.468017578125,0.8970593214035034,0.5677608251571655,0.5408084392547607,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46807861328125,0.9990000128746032,0.7886382341384888,0.5502474904060364,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4679260253906,0.7970870733261108,0.3934658467769623,0.3770978450775146,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4678039550781,0.7132214903831482,0.2774882316589355,1.2711337804794312,288.468017578125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2685852050781,288.46856689453125,1.0,0.6923534870147705,1.0,1.0,0.0,1.0,-3.6007559299468994,3.600745439529419,1.04311411632807e-05,2.78362250328064,0.2236251085996627,0.2236251085996627,0.0,235.0475311279297,243.0,9290.2216796875,-0.0,4117.07470703125,1.0,283.1499938964844,287.87921142578125,289.7611999511719,290.4546813964844,293.1499938964844,293.1499938964844,283.1499938964844,36026.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234250485897064,1.0,0.0,0.0,0.4682836532592773,0.4926021099090576,1.4632262512748184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2977.919677734375,0.0,39.74578475952149,1895.4371337890625,0.0,319.0294494628906,0.3299675285816192,1.0,0.0,3.0,1.0,0.0
11984220,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4833679199219,0.7148455381393433,0.2820881903171539,0.2587969899177551,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48358154296875,0.8936525583267212,0.5669865012168884,0.5402004718780518,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.483642578125,0.9984552264213562,0.791445255279541,0.5531735420227051,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4834899902344,0.7945814728736877,0.3936542868614197,0.3773914277553558,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4833679199219,0.7112057209014893,0.2777935266494751,1.2730495929718018,288.48358154296875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26470947265625,288.484130859375,1.0,0.6946470737457275,1.0,1.0,0.0,1.0,-3.606193780899048,3.6061835289001465,1.046268062054878e-05,2.787829637527466,0.2182294875383377,0.2182294875383377,0.0,238.3046264648437,246.0,9127.77734375,-0.0,4151.4951171875,1.0,283.1499938964844,287.89324951171875,289.7467956542969,290.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,36026.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184626638889313,1.0,0.0,0.0,0.4586929380893707,0.4939518570899963,1.4039045481695211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.153076171875,0.0,39.78512573242188,1895.4371337890625,0.0,309.44140625,0.3297472298145294,1.0,0.0,3.0,1.0,0.0
11984280,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4833679199219,0.7148455381393433,0.2820881903171539,0.2587969899177551,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.48358154296875,0.8936525583267212,0.5669865012168884,0.5402004718780518,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.483642578125,0.9984552264213562,0.791445255279541,0.5531735420227051,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4834899902344,0.7945814728736877,0.3936542868614197,0.3773914277553558,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4833679199219,0.7112057209014893,0.2777935266494751,1.2730495929718018,288.48358154296875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26470947265625,288.484130859375,1.0,0.6946470737457275,1.0,1.0,0.0,1.0,-3.606193780899048,3.6061835289001465,1.046268062054878e-05,2.787829637527466,0.2182294875383377,0.2182294875383377,0.0,238.3046264648437,246.0,9127.77734375,-0.0,4151.4951171875,1.0,283.1499938964844,287.89324951171875,289.7467956542969,290.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,36026.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184626638889313,1.0,0.0,0.0,0.4586929380893707,0.4939518570899963,1.4039045481695211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2924.153076171875,0.0,39.78512573242188,1895.4371337890625,0.0,309.44140625,0.3297472298145294,1.0,0.0,3.0,1.0,0.0
11984340,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952392578125,0.7130669355392456,0.2819834649562835,0.258789598941803,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954833984375,0.8910840153694153,0.5663985013961792,0.539739727973938,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.9973579049110411,0.7936834096908569,0.554807722568512,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4953918457031,0.7926933169364929,0.3938008546829223,0.3776183724403381,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952392578125,0.7096598744392395,0.2780312895774841,1.274532437324524,288.4954528808594,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2625732421875,288.4960327148437,1.0,0.6963023543357849,1.0,1.0,0.0,1.0,-3.609655380249024,3.609644889831543,1.048276408255333e-05,2.790501356124878,0.2138843685388565,0.2138843685388565,0.0,240.7783050537109,246.0,8998.4931640625,-0.0,4175.92333984375,1.0,283.1499938964844,287.9039611816406,289.73492431640625,290.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,36029.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144085943698883,1.0,0.0,0.0,0.451123297214508,0.4945565462112427,1.3579505520056044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2881.3095703125,0.0,39.78071212768555,1895.4371337890625,0.0,301.78009033203125,0.3295619189739227,1.0,0.0,3.0,1.0,0.0
11984400,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.712518036365509,0.2819507122039795,0.2587866485118866,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992980957031,0.8902987837791443,0.5662136077880859,0.5395939350128174,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993896484375,0.9970245361328124,0.7944018840789795,0.55531907081604,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.792119562625885,0.3938483297824859,0.3776902854442596,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.7091864347457886,0.2781080901622772,1.2750039100646973,288.4992980957031,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.26202392578125,288.4998474121094,1.0,0.6968163251876831,1.0,1.0,0.0,1.0,-3.610745906829834,3.6107354164123535,1.0489093256182969e-05,2.791342496871948,0.2124682068824768,0.2124682068824768,0.0,241.5422515869141,249.0,8956.6884765625,-0.0,4183.53369140625,1.0,283.1499938964844,287.90740966796875,289.7310485839844,290.400634765625,293.1499938964844,293.1499938964844,283.1499938964844,36030.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130790531635284,1.0,0.0,0.0,0.4486821889877319,0.494694173336029,1.3432942758129233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2867.449462890625,0.0,39.7746467590332,1895.4371337890625,0.0,299.2997436523437,0.3294999599456787,1.0,0.0,3.0,1.0,0.0
11984460,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149230957031,0.7100492715835571,0.2816379368305206,0.258684903383255,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51513671875,0.8869023323059082,0.5652704834938049,0.5388960838317871,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.51519775390625,0.9955286979675292,0.797238826751709,0.5574043393135071,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5150451660156,0.7895932793617249,0.3938714265823364,0.3778986632823944,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149230957031,0.7070388197898865,0.2782480716705322,1.2765285968780518,288.51513671875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2582397460937,288.5156555175781,1.0,0.6988714933395386,1.0,1.0,0.0,1.0,-3.614380359649658,3.6143698692321777,1.0510309948585927e-05,2.79418420791626,0.2062965780496597,0.2062965780496597,0.0,244.8074951171875,252.0,8774.83984375,-0.0,4213.36767578125,1.0,283.1499938964844,287.9218139648437,289.7138366699219,290.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,36033.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074180722236633,1.0,0.0,0.0,0.43820720911026,0.4950427412986755,1.2813049288240565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.614501953125,0.0,39.72898483276367,1895.4371337890625,0.0,288.9079284667969,0.3292243182659149,1.0,0.0,3.0,1.0,0.0
11984520,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149230957031,0.7100492715835571,0.2816379368305206,0.258684903383255,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.51513671875,0.8869023323059082,0.5652704834938049,0.5388960838317871,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.51519775390625,0.9955286979675292,0.797238826751709,0.5574043393135071,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5150451660156,0.7895932793617249,0.3938714265823364,0.3778986632823944,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149230957031,0.7070388197898865,0.2782480716705322,1.2765285968780518,288.51513671875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2582397460937,288.5156555175781,1.0,0.6988714933395386,1.0,1.0,0.0,1.0,-3.614380359649658,3.6143698692321777,1.0510309948585927e-05,2.79418420791626,0.2062965780496597,0.2062965780496597,0.0,244.8074951171875,252.0,8774.83984375,-0.0,4213.36767578125,1.0,283.1499938964844,287.9218139648437,289.7138366699219,290.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,36033.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4074180722236633,1.0,0.0,0.0,0.43820720911026,0.4950427412986755,1.2813049288240565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.614501953125,0.0,39.72898483276367,1895.4371337890625,0.0,288.9079284667969,0.3292243182659149,1.0,0.0,3.0,1.0,0.0
11984580,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5295104980469,0.7070937156677246,0.2810669243335724,0.2583526074886322,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297241210937,0.8831449151039124,0.5640722513198853,0.5379611849784851,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52978515625,0.9937151670455932,0.7998146414756775,0.5593178272247314,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296325683594,0.7866799235343933,0.3936300277709961,0.3778614699840545,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5295104980469,0.7044361233711243,0.2780970335006714,1.2767890691757202,288.5297241210937,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2524108886719,288.5301818847656,1.0,0.7006890773773193,1.0,1.0,0.0,1.0,-3.615429401397705,3.6154189109802246,1.0516493603063282e-05,2.7950239181518555,0.199612021446228,0.199612021446228,0.0,248.275619506836,255.0,8578.046875,-0.0,4237.58447265625,1.0,283.1499938964844,287.935546875,289.6938781738281,290.33709716796875,293.1499938964844,293.1499938964844,283.1499938964844,36036.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016075432300567,1.0,0.0,0.0,0.4271371364593506,0.4951458871364593,1.2173855701291814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.111572265625,0.0,39.65948486328125,1895.4371337890625,0.0,278.5097045898437,0.3289232552051544,1.0,0.0,3.0,1.0,0.0
11984640,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5295104980469,0.7070937156677246,0.2810669243335724,0.2583526074886322,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5297241210937,0.8831449151039124,0.5640722513198853,0.5379611849784851,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52978515625,0.9937151670455932,0.7998146414756775,0.5593178272247314,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5296325683594,0.7866799235343933,0.3936300277709961,0.3778614699840545,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5295104980469,0.7044361233711243,0.2780970335006714,1.2767890691757202,288.5297241210937,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2524108886719,288.5301818847656,1.0,0.7006890773773193,1.0,1.0,0.0,1.0,-3.615429401397705,3.6154189109802246,1.0516493603063282e-05,2.7950239181518555,0.199612021446228,0.199612021446228,0.0,248.275619506836,255.0,8578.046875,-0.0,4237.58447265625,1.0,283.1499938964844,287.935546875,289.6938781738281,290.33709716796875,293.1499938964844,293.1499938964844,283.1499938964844,36036.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016075432300567,1.0,0.0,0.0,0.4271371364593506,0.4951458871364593,1.2173855701291814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2743.111572265625,0.0,39.65948486328125,1895.4371337890625,0.0,278.5097045898437,0.3289232552051544,1.0,0.0,3.0,1.0,0.0
11984700,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364990234375,0.7055292725563049,0.2807159125804901,0.2581225633621216,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53668212890625,0.8812189698219299,0.5634071826934814,0.5374268889427185,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367431640625,0.99275004863739,0.8010270595550537,0.5602201223373413,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365905761719,0.7851611375808716,0.3934407234191894,0.3777728080749511,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364990234375,0.7030433416366577,0.2779410481452942,1.2765332460403442,288.53668212890625,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2490539550781,288.5371398925781,1.0,0.7015051245689392,1.0,1.0,0.0,1.0,-3.6151821613311768,3.615171670913696,1.0515078429307325e-05,2.794841051101685,0.1960564702749252,0.1960564702749252,0.0,250.02145385742188,255.0,8474.134765625,-0.0,4247.701171875,1.0,283.1499938964844,287.942138671875,289.6825256347656,290.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,36037.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985975980758667,1.0,0.0,0.0,0.4213598370552063,0.4951398074626922,1.1846764458312007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.92919921875,0.0,39.61860275268555,1895.4371337890625,0.0,273.222412109375,0.3287646174430847,1.0,0.0,3.0,1.0,0.0
11984760,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433654785156,0.7039412260055542,0.2803316712379455,0.2578603625297546,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5435485839844,0.8792906999588013,0.5627082586288452,0.5368584990501404,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5436096191406,0.9917669296264648,0.8021972179412842,0.5610921382904053,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54345703125,0.7836297154426575,0.3932166695594787,0.3776487708091736,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5433654785156,0.7016192078590393,0.2777431607246399,1.276075839996338,288.5435485839844,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2455444335937,288.54400634765625,1.0,0.7022653222084045,1.0,1.0,0.0,1.0,-3.6145334243774414,3.614522933959961,1.0511320397199596e-05,2.7943451404571533,0.1923525631427765,0.1923525631427765,0.0,251.7569274902344,258.0,8366.662109375,-0.0,4256.67529296875,1.0,283.1499938964844,287.9486389160156,289.670166015625,290.2989807128906,293.1499938964844,293.1499938964844,283.1499938964844,36038.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954813480377197,1.0,0.0,0.0,0.4154221415519714,0.4951111972332001,1.1515234099590545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.51123046875,0.0,39.57501602172852,1895.4371337890625,0.0,267.81512451171875,0.3286015391349792,1.0,0.0,3.0,1.0,0.0
11984820,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5569763183594,0.7007313370704651,0.2794808447360992,0.2572568953037262,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.55718994140625,0.8754616975784302,0.5612257719039917,0.5356369614601135,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5572509765625,0.98977130651474,0.8044250011444092,0.5627553462982178,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5570983886719,0.7805653214454651,0.3926829397678375,0.3773140907287597,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5569763183594,0.6987180709838867,0.2772436141967773,1.2746623754501345,288.55718994140625,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2381591796875,288.5576171875,1.0,0.7036365866661072,1.0,1.0,0.0,1.0,-3.612237215042114,3.612226724624634,1.0497985385882204e-05,2.7925753593444824,0.184479221701622,0.184479221701622,0.0,255.17990112304688,261.0,8141.29638671875,-0.0,4271.63525390625,1.0,283.1499938964844,287.9615478515625,289.6427307128906,290.2559814453125,293.1499938964844,293.1499938964844,283.1499938964844,36040.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888311088085174,1.0,0.0,0.0,0.403068482875824,0.4949997961521148,1.0840546238455318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.09375,0.0,39.48113250732422,1895.4371337890625,0.0,256.4864501953125,0.3282638192176819,1.0,0.0,3.0,1.0,0.0
11984880,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5569763183594,0.7007313370704651,0.2794808447360992,0.2572568953037262,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.55718994140625,0.8754616975784302,0.5612257719039917,0.5356369614601135,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5572509765625,0.98977130651474,0.8044250011444092,0.5627553462982178,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5570983886719,0.7805653214454651,0.3926829397678375,0.3773140907287597,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5569763183594,0.6987180709838867,0.2772436141967773,1.2746623754501345,288.55718994140625,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2381591796875,288.5576171875,1.0,0.7036365866661072,1.0,1.0,0.0,1.0,-3.612237215042114,3.612226724624634,1.0497985385882204e-05,2.7925753593444824,0.184479221701622,0.184479221701622,0.0,255.17990112304688,261.0,8141.29638671875,-0.0,4271.63525390625,1.0,283.1499938964844,287.9615478515625,289.6427307128906,290.2559814453125,293.1499938964844,293.1499938964844,283.1499938964844,36040.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3888311088085174,1.0,0.0,0.0,0.403068482875824,0.4949997961521148,1.0840546238455318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2599.09375,0.0,39.48113250732422,1895.4371337890625,0.0,256.4864501953125,0.3282638192176819,1.0,0.0,3.0,1.0,0.0
11984940,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57080078125,0.6975044012069702,0.2785374522209167,0.2565653920173645,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5710144042969,0.8716919422149658,0.5596471428871155,0.5343202352523804,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5710754394531,0.9877528548240662,0.8065165877342224,0.5643214583396912,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5709228515625,0.7775244116783142,0.3920534253120422,0.3768837451934814,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.57080078125,0.6957799196243286,0.2766291201114654,1.2727007865905762,288.57098388671875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2305603027344,288.5714416503906,1.0,0.7048354148864746,1.0,1.0,0.0,1.0,-3.6088287830352783,3.608818531036377,1.04781829577405e-05,2.789940118789673,0.1759464144706726,0.1759464144706726,0.0,258.5340576171875,264.0,7902.4072265625,-0.0,4283.1611328125,1.0,283.1499938964844,287.974609375,289.6119079589844,290.2084655761719,293.1499938964844,293.1499938964844,283.1499938964844,36042.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381496399641037,1.0,0.0,0.0,0.3900817036628723,0.4948324263095855,1.0155194907213172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2520.090087890625,0.0,39.38004302978516,1895.4371337890625,0.0,244.2898101806641,0.3279128670692444,1.0,0.0,3.0,1.0,0.0
11985000,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57080078125,0.6975044012069702,0.2785374522209167,0.2565653920173645,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5710144042969,0.8716919422149658,0.5596471428871155,0.5343202352523804,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5710754394531,0.9877528548240662,0.8065165877342224,0.5643214583396912,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5709228515625,0.7775244116783142,0.3920534253120422,0.3768837451934814,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.57080078125,0.6957799196243286,0.2766291201114654,1.2727007865905762,288.57098388671875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2305603027344,288.5714416503906,1.0,0.7048354148864746,1.0,1.0,0.0,1.0,-3.6088287830352783,3.608818531036377,1.04781829577405e-05,2.789940118789673,0.1759464144706726,0.1759464144706726,0.0,258.5340576171875,264.0,7902.4072265625,-0.0,4283.1611328125,1.0,283.1499938964844,287.974609375,289.6119079589844,290.2084655761719,293.1499938964844,293.1499938964844,283.1499938964844,36042.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381496399641037,1.0,0.0,0.0,0.3900817036628723,0.4948324263095855,1.0155194907213172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2520.090087890625,0.0,39.38004302978516,1895.4371337890625,0.0,244.2898101806641,0.3279128670692444,1.0,0.0,3.0,1.0,0.0
11985060,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.6942742466926575,0.2775159478187561,0.2558007836341858,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5851745605469,0.8679876923561096,0.5579862594604492,0.53292316198349,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.58526611328125,0.9857152104377748,0.8084847331047058,0.5658004283905029,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5851135253906,0.7745168805122375,0.3913429081439972,0.3763738870620727,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.6928239464759827,0.2759200930595398,1.2702943086624146,288.5851745605469,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222900390625,288.5856628417969,1.0,0.7058911323547363,1.0,1.0,0.0,1.0,-3.6045002937316895,3.604489803314209,1.0453048162162304e-05,2.7865891456604004,0.1667193472385406,0.1667193472385406,0.0,261.8287048339844,267.0,7650.94580078125,-0.0,4291.82080078125,1.0,283.1499938964844,287.988037109375,289.57843017578125,290.1571044921875,293.1499938964844,293.1499938964844,283.1499938964844,36043.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734144866466522,1.0,0.0,0.0,0.3764947652816772,0.4946259558200836,9.481172291714302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.885498046875,0.0,39.27375030517578,1895.4371337890625,0.0,231.1581573486328,0.3275516927242279,1.0,0.0,3.0,1.0,0.0
11985120,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.6942742466926575,0.2775159478187561,0.2558007836341858,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5851745605469,0.8679876923561096,0.5579862594604492,0.53292316198349,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.58526611328125,0.9857152104377748,0.8084847331047058,0.5658004283905029,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5851135253906,0.7745168805122375,0.3913429081439972,0.3763738870620727,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849914550781,0.6928239464759827,0.2759200930595398,1.2702943086624146,288.5851745605469,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.222900390625,288.5856628417969,1.0,0.7058911323547363,1.0,1.0,0.0,1.0,-3.6045002937316895,3.604489803314209,1.0453048162162304e-05,2.7865891456604004,0.1667193472385406,0.1667193472385406,0.0,261.8287048339844,267.0,7650.94580078125,-0.0,4291.82080078125,1.0,283.1499938964844,287.988037109375,289.57843017578125,290.1571044921875,293.1499938964844,293.1499938964844,283.1499938964844,36043.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734144866466522,1.0,0.0,0.0,0.3764947652816772,0.4946259558200836,9.481172291714302e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2436.885498046875,0.0,39.27375030517578,1895.4371337890625,0.0,231.1581573486328,0.3275516927242279,1.0,0.0,3.0,1.0,0.0
11985180,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995483398437,0.6910439133644104,0.2764252722263336,0.2549724876880646,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5997619628906,0.864345133304596,0.5562514662742615,0.5314552783966064,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5998229980469,0.9836544394493104,0.810337245464325,0.5671988725662231,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59967041015625,0.7715420126914978,0.39055997133255,0.3757942616939544,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995483398437,0.689857006072998,0.2751296162605285,1.2675108909606934,288.5997619628906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2152404785156,288.6002502441406,1.0,0.7068268060684204,1.0,1.0,0.0,1.0,-3.599375009536743,3.5993645191192627,1.042332314682426e-05,2.7826197147369385,0.1567711979150772,0.1567711979150772,0.0,265.0781555175781,270.0,7388.2275390625,-0.0,4298.03662109375,1.0,283.1499938964844,288.0021057128906,289.5428161621094,290.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,36044.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646048307418823,1.0,0.0,0.0,0.3623611330986023,0.4943920075893402,8.838575205061261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2349.970947265625,0.0,39.163909912109375,1895.4371337890625,0.0,217.13980102539065,0.3271835744380951,1.0,0.0,3.0,1.0,0.0
11985240,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995483398437,0.6910439133644104,0.2764252722263336,0.2549724876880646,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5997619628906,0.864345133304596,0.5562514662742615,0.5314552783966064,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5998229980469,0.9836544394493104,0.810337245464325,0.5671988725662231,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59967041015625,0.7715420126914978,0.39055997133255,0.3757942616939544,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995483398437,0.689857006072998,0.2751296162605285,1.2675108909606934,288.5997619628906,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2152404785156,288.6002502441406,1.0,0.7068268060684204,1.0,1.0,0.0,1.0,-3.599375009536743,3.5993645191192627,1.042332314682426e-05,2.7826197147369385,0.1567711979150772,0.1567711979150772,0.0,265.0781555175781,270.0,7388.2275390625,-0.0,4298.03662109375,1.0,283.1499938964844,288.0021057128906,289.5428161621094,290.10260009765625,293.1499938964844,293.1499938964844,283.1499938964844,36044.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646048307418823,1.0,0.0,0.0,0.3623611330986023,0.4943920075893402,8.838575205061261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2349.970947265625,0.0,39.163909912109375,1895.4371337890625,0.0,217.13980102539065,0.3271835744380951,1.0,0.0,3.0,1.0,0.0
11985300,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60699462890625,0.6894282698631287,0.2758553326129913,0.2545359432697296,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6072082519531,0.8625448942184448,0.5553574562072754,0.5306960940361023,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6072692871094,0.9826132655143738,0.8112210035324097,0.5678685903549194,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.60711669921875,0.770065426826477,0.3901424407958984,0.3754796087741852,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60699462890625,0.6883696913719177,0.2747060060501098,1.2659894227981567,288.6072082519531,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.21142578125,288.6076965332031,1.0,0.70725417137146,1.0,1.0,0.0,1.0,-3.5965335369110107,3.5965232849121094,1.040686129272217e-05,2.780418634414673,0.1515148431062698,0.1515148431062698,0.0,266.6897277832031,270.0,7253.02880859375,-0.0,4300.30615234375,1.0,283.1499938964844,288.00946044921875,289.5243530273437,290.0743408203125,293.1499938964844,293.1499938964844,283.1499938964844,36044.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3599373996257782,1.0,0.0,0.0,0.355103075504303,0.4942672848701477,8.531459982918932e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2305.251220703125,0.0,39.1080436706543,1895.4371337890625,0.0,209.8108825683593,0.326997697353363,1.0,0.0,3.0,1.0,0.0
11985360,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6145324707031,0.6878117918968201,0.2752692103385925,0.254084825515747,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61474609375,0.8607574105262756,0.5544458031654358,0.5299203395843506,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61480712890625,0.9815636277198792,0.8120760917663574,0.5685186982154846,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6146545410156,0.7685949802398682,0.3897075951099396,0.3751486837863922,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6145324707031,0.6868795156478882,0.2742640674114227,1.2643848657608032,288.61474609375,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2076416015625,288.615234375,1.0,0.7076561450958252,1.0,1.0,0.0,1.0,-3.5935115814208984,3.593501329421997,1.0389366252638864e-05,2.7780776023864746,0.1460612118244171,0.1460612118244171,0.0,268.2943725585937,273.0,7115.41943359375,-0.0,4302.0419921875,1.0,283.1499938964844,288.0171203613281,289.5054626464844,290.0454406738281,293.1499938964844,293.1499938964844,283.1499938964844,36044.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551004827022552,1.0,0.0,0.0,0.3477223813533783,0.4941377937793731,8.233851822581073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.75146484375,0.0,39.05167388916016,1895.4371337890625,0.0,202.2708435058593,0.3268109261989593,1.0,0.0,3.0,1.0,0.0
11985420,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6297607421875,0.684578001499176,0.2740519344806671,0.2531422972679138,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6300048828125,0.8572192788124084,0.552573025226593,0.5283225774765015,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63006591796875,0.9794376492500304,0.8137050271034241,0.5697630643844604,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6298828125,0.7656725645065308,0.3887891471385956,0.3744411766529083,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6297607421875,0.6838932037353516,0.2733297944068908,1.2609491348266602,288.6299743652344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2001037597656,288.6304931640625,1.0,0.7083921432495117,1.0,1.0,0.0,1.0,-3.5869688987731934,3.586958646774292,1.0351539458497427e-05,2.7730090618133545,0.1345758140087127,0.1345758140087127,0.0,271.4882507324219,276.0,6834.39599609375,-0.0,4304.0654296875,1.0,283.1499938964844,288.0334167480469,289.4666748046875,289.9861145019531,293.1499938964844,293.1499938964844,283.1499938964844,36044.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449812233448028,1.0,0.0,0.0,0.3326655924320221,0.4938788115978241,7.667739332362089e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2166.875732421875,0.0,38.93890380859375,1895.4371337890625,0.0,186.6187286376953,0.3264369368553161,1.0,0.0,3.0,1.0,0.0
11985480,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6297607421875,0.684578001499176,0.2740519344806671,0.2531422972679138,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6300048828125,0.8572192788124084,0.552573025226593,0.5283225774765015,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63006591796875,0.9794376492500304,0.8137050271034241,0.5697630643844604,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6298828125,0.7656725645065308,0.3887891471385956,0.3744411766529083,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6297607421875,0.6838932037353516,0.2733297944068908,1.2609491348266602,288.6299743652344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2001037597656,288.6304931640625,1.0,0.7083921432495117,1.0,1.0,0.0,1.0,-3.5869688987731934,3.586958646774292,1.0351539458497427e-05,2.7730090618133545,0.1345758140087127,0.1345758140087127,0.0,271.4882507324219,276.0,6834.39599609375,-0.0,4304.0654296875,1.0,283.1499938964844,288.0334167480469,289.4666748046875,289.9861145019531,293.1499938964844,293.1499938964844,283.1499938964844,36044.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449812233448028,1.0,0.0,0.0,0.3326655924320221,0.4938788115978241,7.667739332362089e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2166.875732421875,0.0,38.93890380859375,1895.4371337890625,0.0,186.6187286376953,0.3264369368553161,1.0,0.0,3.0,1.0,0.0
11985540,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.64263916015625,0.6818591356277466,0.2729827165603637,0.2523091435432434,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6428527832031,0.8542811870574951,0.5509478449821472,0.5269322991371155,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6429138183594,0.9776203632354736,0.8149874210357666,0.5707499384880066,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64276123046875,0.7632335424423218,0.3879664242267608,0.3737993240356445,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.64263916015625,0.6813772916793823,0.2724934816360473,1.2578336000442505,288.6428527832031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19384765625,288.6433410644531,1.0,0.7089431285858154,1.0,1.0,0.0,1.0,-3.5809617042541504,3.580951452255249,1.0316869520465843e-05,2.768355131149292,0.1243069246411323,0.1243069246411323,0.0,274.1593933105469,276.0,6593.17138671875,-0.0,4304.30859375,1.0,283.1499938964844,288.0482482910156,289.43310546875,289.9348449707031,293.1499938964844,293.1499938964844,283.1499938964844,36044.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360479474067688,1.0,0.0,0.0,0.3197450637817383,0.4936602115631103,7.219704833971718e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2087.184326171875,0.0,38.84442138671875,1895.4371337890625,0.0,172.85792541503906,0.3261234760284424,1.0,0.0,3.0,1.0,0.0
11985600,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.64508056640625,0.6813409328460693,0.2727742493152618,0.2521462142467499,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6452941894531,0.8537247776985168,0.550632894039154,0.5266625285148621,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6453857421875,0.9772706627845764,0.8152227401733398,0.5709318518638611,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64520263671875,0.762770414352417,0.3878043889999389,0.3736721575260162,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.64508056640625,0.6808973550796509,0.2723289728164673,1.2572171688079834,288.6452941894531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1926574707031,288.6457824707031,1.0,0.7090414762496948,1.0,1.0,0.0,1.0,-3.579765558242798,3.5797553062438965,1.03099728221423e-05,2.767428636550904,0.1222856566309928,0.1222856566309928,0.0,274.6673278808594,279.0,6546.79052734375,-0.0,4304.20947265625,1.0,283.1499938964844,288.0512390136719,289.4266052246094,289.9249267578125,293.1499938964844,293.1499938964844,283.1499938964844,36044.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343049883842468,1.0,0.0,0.0,0.3172604441642761,0.4936190247535705,7.13703496302287e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2071.86572265625,0.0,38.82652282714844,1895.4371337890625,0.0,170.171630859375,0.3260639905929565,1.0,0.0,3.0,1.0,0.0
11985660,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6603088378906,0.6780992746353149,0.271435797214508,0.2510966062545776,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6605224609375,0.8502684235572815,0.5486240386962891,0.524939239025116,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6605834960937,0.9750573039054872,0.8166266679763794,0.572023332118988,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6604309082031,0.7598845958709717,0.3867518007755279,0.3728406131267547,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6603088378906,0.6778911352157593,0.2712623476982116,1.2531940937042236,288.6605224609375,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18524169921875,288.6610107421875,1.0,0.7096075415611267,1.0,1.0,0.0,1.0,-3.5719034671783447,3.571893215179444,1.0264700904372148e-05,2.761337995529175,0.1091589331626892,0.1091589331626892,0.0,277.837158203125,282.0,6254.302734375,-0.0,4302.5205078125,1.0,283.1499938964844,288.0710144042969,289.3854675292969,289.8621520996094,293.1499938964844,293.1499938964844,283.1499938964844,36044.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231167793273926,1.0,0.0,0.0,0.3015794456005096,0.4933691918849945,6.637901339701102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.2596435546875,0.0,38.71584701538086,1895.4371337890625,0.0,152.8539581298828,0.3256944417953491,1.0,0.0,3.0,1.0,0.0
11985720,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6603088378906,0.6780992746353149,0.271435797214508,0.2510966062545776,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6605224609375,0.8502684235572815,0.5486240386962891,0.524939239025116,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6605834960937,0.9750573039054872,0.8166266679763794,0.572023332118988,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6604309082031,0.7598845958709717,0.3867518007755279,0.3728406131267547,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6603088378906,0.6778911352157593,0.2712623476982116,1.2531940937042236,288.6605224609375,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18524169921875,288.6610107421875,1.0,0.7096075415611267,1.0,1.0,0.0,1.0,-3.5719034671783447,3.571893215179444,1.0264700904372148e-05,2.761337995529175,0.1091589331626892,0.1091589331626892,0.0,277.837158203125,282.0,6254.302734375,-0.0,4302.5205078125,1.0,283.1499938964844,288.0710144042969,289.3854675292969,289.8621520996094,293.1499938964844,293.1499938964844,283.1499938964844,36044.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231167793273926,1.0,0.0,0.0,0.3015794456005096,0.4933691918849945,6.637901339701102e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.2596435546875,0.0,38.71584701538086,1895.4371337890625,0.0,152.8539581298828,0.3256944417953491,1.0,0.0,3.0,1.0,0.0
11985780,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6701965332031,0.6759511828422546,0.2705163955688476,0.2503725290298462,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6704406738281,0.847999632358551,0.5472561120986938,0.5237635374069214,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6705017089844,0.9735649228096008,0.8174920082092285,0.5727025866508484,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6703491210937,0.7579821944236755,0.3860171437263489,0.3722553253173828,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6701965332031,0.6758959293365479,0.2705205380916595,1.250373601913452,288.67041015625,289.6653747558594,290.3472900390625,286.4151611328125,290.3482971191406,297.18035888671875,288.6708984375,1.0,0.7099378108978271,1.0,1.0,0.0,1.0,-3.566338539123535,3.566328287124634,1.02327167041949e-05,2.7570271492004395,0.1000000014901161,0.1000000014901161,0.0,279.931884765625,282.0,6058.96484375,-0.0,4300.412109375,1.0,283.1499938964844,288.0853881835937,289.35772705078125,289.8199157714844,293.1499938964844,293.1499938964844,283.1499938964844,36043.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315455824136734,1.0,0.0,0.0,0.291092038154602,0.4932137429714203,6.3233445146693165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1910.7431640625,0.0,38.64412689208984,1895.4371337890625,0.0,140.86305236816406,0.3254528939723968,1.0,0.0,3.0,1.0,0.0
11985840,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752014160156,0.6748524904251099,0.2700359225273132,0.2499932199716568,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6754150390625,0.846845269203186,0.5465447902679443,0.5231515169143677,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67547607421875,0.9727931022644044,0.8179137706756592,0.5730359554290771,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6753234863281,0.7570118308067322,0.3856295347213745,0.3719451427459717,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6752014160156,0.674874484539032,0.2701301872730255,1.2488830089569092,288.6753845214844,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1778564453125,288.6758728027344,1.0,0.7100929021835327,1.0,1.0,0.0,1.0,-3.5633809566497803,3.563370704650879,1.0215739166596904e-05,2.7547361850738525,0.0951695591211319,0.0951695591211319,0.0,281.00177001953125,270.0,5958.75146484375,-0.0,4299.02734375,1.0,283.1499938964844,288.0931701660156,289.3434143066406,289.7981262207031,293.1499938964844,293.1499938964844,283.1499938964844,36043.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3114665150642395,1.0,0.0,0.0,0.285706490278244,0.4931370615959167,6.1670517581546855e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.653564453125,0.0,38.60798645019531,1895.4371337890625,0.0,134.5552215576172,0.3253305852413177,1.0,0.0,3.0,1.0,0.0
11985900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6822814941406,0.6747984290122986,0.2693152129650116,0.249318391084671,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6824645996094,0.8469836115837097,0.5454788208007812,0.5221243500709534,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6825256347656,0.9737690091133118,0.818514347076416,0.5734323859214783,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6824035644531,0.7572376132011414,0.3850424885749817,0.3713642656803131,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6822814941406,0.674933671951294,0.2695402503013611,1.2461037635803225,288.6824645996094,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1741943359375,288.6828918457031,1.0,0.7085440754890442,1.0,1.0,0.0,1.0,-3.557772159576416,3.557761907577514,1.0183704034716357e-05,2.7504358291625977,0.0878515914082527,0.0878515914082527,0.0,279.7658386230469,270.0,5810.1708984375,-0.0,4276.55908203125,1.0,283.1499938964844,288.1051940917969,289.3221130371094,289.7657470703125,293.1499938964844,293.1499938964844,283.1499938964844,36043.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3054903447628021,1.0,0.0,0.0,0.2777355313301086,0.493033230304718,5.9416449538218785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1828.6947021484373,0.0,38.5556869506836,1895.4371337890625,0.0,125.00323486328124,0.3251516222953796,1.0,0.0,3.0,1.0,0.0
11985960,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888732910156,0.6755592823028564,0.2685908377170563,0.2485830336809158,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890563964844,0.8480800986289978,0.5444014072418213,0.5210275650024414,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6891174316406,0.9758182764053344,0.8190914988517761,0.5737696290016174,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6889953613281,0.7583259344100952,0.3844448626041412,0.3707142174243927,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888732910156,0.6758056282997131,0.2689420580863952,1.2430044412612915,288.6890563964844,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17059326171875,288.689453125,1.0,0.7063852548599243,1.0,1.0,0.0,1.0,-3.551464557647705,3.551454544067383,1.0147628017875832e-05,2.745559930801392,0.0803011804819107,0.0803011804819107,0.0,277.0765686035156,258.0,5661.2333984375,-0.0,4243.4892578125,1.0,283.1499938964844,288.11785888671875,289.3006591796875,289.7331848144531,293.1499938964844,293.1499938964844,283.1499938964844,36042.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994175255298614,1.0,0.0,0.0,0.2697412073612213,0.4929327368736267,5.722089024828847e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1779.6202392578125,0.0,38.50416946411133,1895.4371337890625,0.0,115.15116119384766,0.3249746561050415,1.0,0.0,3.0,1.0,0.0
