time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012023925781,0.6785589456558228,0.2671342492103576,0.2470161616802215,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013854980469,0.8520165681838989,0.5422157645225525,0.5187112092971802,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7014465332031,0.981654703617096,0.8201773762702942,0.5743283033370972,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012939453125,0.7620770335197449,0.3832224905490875,0.3692943751811981,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012023925781,0.6790227890014648,0.2677280604839325,1.236275315284729,288.70135498046875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1636657714844,288.70172119140625,1.0,0.700771152973175,1.0,1.0,0.0,1.0,-3.5376641750335693,3.537653923034668,1.006888305710163e-05,2.7348787784576416,0.0645085945725441,0.0645085945725441,0.0,269.2755126953125,246.0,5364.06201171875,-0.0,4159.92822265625,1.0,283.1499938964844,288.14532470703125,289.2882385253906,289.6861877441406,293.1499938964844,293.1499938964844,283.1499938964844,36041.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920079529285431,1.0,0.0,0.0,0.2537470161914825,0.4927607774734497,5.300132333019292e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1683.27099609375,0.0,38.405067443847656,1895.4371337890625,0.0,88.93669128417969,0.324628084897995,1.0,0.0,3.0,1.0,0.0
11986080,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012023925781,0.6785589456558228,0.2671342492103576,0.2470161616802215,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7013854980469,0.8520165681838989,0.5422157645225525,0.5187112092971802,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7014465332031,0.981654703617096,0.8201773762702942,0.5743283033370972,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012939453125,0.7620770335197449,0.3832224905490875,0.3692943751811981,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7012023925781,0.6790227890014648,0.2677280604839325,1.236275315284729,288.70135498046875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1636657714844,288.70172119140625,1.0,0.700771152973175,1.0,1.0,0.0,1.0,-3.5376641750335693,3.537653923034668,1.006888305710163e-05,2.7348787784576416,0.0645085945725441,0.0645085945725441,0.0,269.2755126953125,246.0,5364.06201171875,-0.0,4159.92822265625,1.0,283.1499938964844,288.14532470703125,289.2882385253906,289.6861877441406,293.1499938964844,293.1499938964844,283.1499938964844,36041.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920079529285431,1.0,0.0,0.0,0.2537470161914825,0.4927607774734497,5.300132333019292e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1683.27099609375,0.0,38.405067443847656,1895.4371337890625,0.0,88.93669128417969,0.324628084897995,1.0,0.0,3.0,1.0,0.0
11986140,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.6816023588180542,0.2660723328590393,0.2458316385746002,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7096252441406,0.8559126853942871,0.5406101942062378,0.5169660449028015,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70965576171875,0.9866951704025269,0.8209018707275391,0.5746562480926514,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70953369140625,0.7657376527786255,0.3823156058788299,0.3681994080543518,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.6822227835655212,0.2668366134166717,1.2311252355575562,288.7095947265625,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1588134765625,288.7099304199219,1.0,0.6960250735282898,1.0,1.0,0.0,1.0,-3.52702260017395,3.527012586593628,1.0008358003688045e-05,2.726637363433838,0.0525242872536182,0.0525242872536182,0.0,262.4017944335937,246.0,5150.89306640625,-0.0,4090.7392578125,1.0,283.1499938964844,288.16729736328125,289.2809143066406,289.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,36040.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917409539222717,1.0,0.0,0.0,0.2422383427619934,0.4926636219024658,5.009013648304972e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1614.054443359375,0.0,38.337188720703125,1895.4371337890625,0.0,87.30960083007812,0.3243848979473114,1.0,0.0,3.0,1.0,0.0
11986200,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71246337890625,0.6829276084899902,0.265660285949707,0.2453665882349014,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.712646484375,0.8576021790504456,0.539985179901123,0.5162811875343323,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.71270751953125,0.9887373447418212,0.821166455745697,0.5747679471969604,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.71258544921875,0.7673176527023315,0.3819603323936462,0.3677655458450317,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71246337890625,0.6836087107658386,0.266489565372467,1.2290939092636108,288.712646484375,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.156982421875,288.71295166015625,1.0,0.694091796875,1.0,1.0,0.0,1.0,-3.52280855178833,3.522798538208008,9.98443920252612e-06,2.7233731746673584,0.0477775335311889,0.0477775335311889,0.0,259.5773010253906,234.0,5069.27001953125,-0.0,4062.831787109375,1.0,283.1499938964844,288.17626953125,289.27215576171875,289.6557312011719,293.1499938964844,293.1499938964844,283.1499938964844,36039.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916704416275024,1.0,0.0,0.0,0.2378240525722503,0.4926324188709259,4.899819217030199e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1587.19091796875,0.0,38.31192398071289,1895.4371337890625,0.0,86.87747955322266,0.3242929875850677,1.0,0.0,3.0,1.0,0.0
11986260,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.6882746815681458,0.2641588449478149,0.2436591684818267,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.8644221425056458,0.5377025008201599,0.5137667059898376,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7229309082031,0.9962866306304932,0.8220503926277161,0.5751092433929443,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228088378906,0.7736642360687256,0.3806510865688324,0.3661569058895111,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.6891762018203735,0.2652205228805542,1.2216063737869265,288.7228698730469,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15045166015625,288.72314453125,1.0,0.6867958903312683,1.0,1.0,0.0,1.0,-3.507199048995972,3.5071892738342285,9.896086339722387e-06,2.7112812995910645,0.030089296400547,0.030089296400547,0.0,248.89776611328125,222.0,4778.3974609375,-0.0,3958.7041015625,1.0,283.1499938964844,288.211181640625,289.22967529296875,289.5956420898437,293.1499938964844,293.1499938964844,283.1499938964844,36038.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29071044921875,1.0,0.0,0.0,0.2220647931098938,0.4925556778907776,4.519979057704404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.8033447265625,0.0,38.22566223144531,1895.4371337890625,0.0,80.92816925048828,0.3239708840847015,1.0,0.0,3.0,1.0,0.0
11986320,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.6882746815681458,0.2641588449478149,0.2436591684818267,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228698730469,0.8644221425056458,0.5377025008201599,0.5137667059898376,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7229309082031,0.9962866306304932,0.8220503926277161,0.5751092433929443,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228088378906,0.7736642360687256,0.3806510865688324,0.3661569058895111,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.72271728515625,0.6891762018203735,0.2652205228805542,1.2216063737869265,288.7228698730469,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15045166015625,288.72314453125,1.0,0.6867958903312683,1.0,1.0,0.0,1.0,-3.507199048995972,3.5071892738342285,9.896086339722387e-06,2.7112812995910645,0.030089296400547,0.030089296400547,0.0,248.89776611328125,222.0,4778.3974609375,-0.0,3958.7041015625,1.0,283.1499938964844,288.211181640625,289.22967529296875,289.5956420898437,293.1499938964844,293.1499938964844,283.1499938964844,36038.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29071044921875,1.0,0.0,0.0,0.2220647931098938,0.4925556778907776,4.519979057704404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1490.8033447265625,0.0,38.22566223144531,1895.4371337890625,0.0,80.92816925048828,0.3239708840847015,1.0,0.0,3.0,1.0,0.0
11986380,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.693253755569458,0.2625902593135834,0.2419472634792328,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73101806640625,0.8708988428115845,0.5353303551673889,0.5112270712852478,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310791015625,0.9990000128746032,0.823214054107666,0.5684069395065308,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.7796798944473267,0.3792537152767181,0.3645254075527191,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.6943790316581726,0.2638864815235138,1.214096188545227,288.73101806640625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1452941894531,288.7313537597656,1.0,0.6786453127861023,1.0,1.0,0.0,1.0,-3.483017921447754,3.4830081462860107,9.760804459801877e-06,2.6928491592407227,0.0114086382091045,0.0114086382091045,0.0,238.90411376953125,210.0,4478.27587890625,-0.0,3838.084228515625,1.0,283.1499938964844,288.250244140625,289.1856994628906,289.5295104980469,293.1499938964844,293.1499938964844,283.1499938964844,36054.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892651557922363,1.0,0.0,0.0,0.2053403258323669,0.4914067685604095,4.131932573869791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1391.4599609375,0.0,38.067501068115234,1895.4371337890625,0.0,71.92913818359375,0.323609858751297,1.0,0.0,3.0,1.0,0.0
11986440,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.693253755569458,0.2625902593135834,0.2419472634792328,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73101806640625,0.8708988428115845,0.5353303551673889,0.5112270712852478,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310791015625,0.9990000128746032,0.823214054107666,0.5684069395065308,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.7796798944473267,0.3792537152767181,0.3645254075527191,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308959960937,0.6943790316581726,0.2638864815235138,1.214096188545227,288.73101806640625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1452941894531,288.7313537597656,1.0,0.6786453127861023,1.0,1.0,0.0,1.0,-3.483017921447754,3.4830081462860107,9.760804459801877e-06,2.6928491592407227,0.0114086382091045,0.0114086382091045,0.0,238.90411376953125,210.0,4478.27587890625,-0.0,3838.084228515625,1.0,283.1499938964844,288.250244140625,289.1856994628906,289.5295104980469,293.1499938964844,293.1499938964844,283.1499938964844,36054.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892651557922363,1.0,0.0,0.0,0.2053403258323669,0.4914067685604095,4.131932573869791e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1391.4599609375,0.0,38.067501068115234,1895.4371337890625,0.0,71.92913818359375,0.323609858751297,1.0,0.0,3.0,1.0,0.0
11986500,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8590087890625,0.6955856084823608,0.2619352638721466,0.2411088943481445,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8669128417969,0.8739765882492065,0.5343196392059326,0.5099816918373108,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.9990000128746032,0.8248240351676941,0.5611170530319214,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8637390136719,0.782528281211853,0.3786656260490417,0.3637170195579529,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8591003417969,0.6968162655830383,0.2633054256439209,1.2103928327560425,288.8665771484375,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1482849121094,288.88507080078125,1.0,0.674081563949585,1.0,1.0,0.0,1.0,-3.4663453102111816,3.4663357734680176,9.667341146268882e-06,2.6798698902130127,0.0037335457745939,0.0037335457745939,0.0,234.09019470214844,210.0,3574.205322265625,-0.0,3768.066162109375,1.0,283.1499938964844,288.3065795898437,289.1520080566406,289.4425354003906,293.1499938964844,293.1499938964844,283.1499938964844,36558.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869760990142822,1.0,0.0,0.0,0.109882541000843,0.4398802518844604,2.116734343360349e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,877.772705078125,0.0,33.9921760559082,1895.4371337890625,0.0,58.07711410522461,0.3209013938903808,1.0,0.0,3.0,1.0,0.0
11986560,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12628173828125,0.6989387273788452,0.261993944644928,0.2406554967164993,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1347351074219,0.878141462802887,0.5342482328414917,0.5092763900756836,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.13739013671875,0.9990000128746032,0.8283532857894897,0.5525301694869995,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.13134765625,0.7863535284996033,0.3787712156772613,0.3632924556732178,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1263732910156,0.7001591324806213,0.2632597982883453,1.2080541849136353,289.13433837890625,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.16473388671875,289.15350341796875,1.0,0.669431209564209,1.0,1.0,0.0,1.0,-3.451292037963867,3.451282262802124,9.58323107624892e-06,2.6681101322174072,5.551115123125783e-17,5.551115123125783e-17,0.0,228.70106506347656,198.0,2517.23779296875,-0.0,3699.26513671875,1.0,283.1499938964844,288.412353515625,289.0806579589844,289.2337646484375,293.1499938964844,293.1499938964844,283.1499938964844,36524.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777175009250641,1.0,0.0,0.0,0.0024459213018417,0.4234441816806793,4.638226608344453e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,123.32698822021484,0.0,32.26527404785156,1895.4371337890625,0.0,10.79736614227295,0.3184680938720703,1.0,0.0,3.0,1.0,0.0
11986620,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.524169921875,0.7093430757522583,0.2635149359703064,0.2412607222795486,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.52801513671875,0.8904606103897095,0.53596431016922,0.509975254535675,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52911376953125,0.9990000128746032,0.8391148447990417,0.5311726927757263,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5265197753906,0.7976442575454712,0.3804763555526733,0.3640673160552978,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242004394531,0.7102722525596619,0.2644914388656616,1.209739327430725,289.52783203125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.2206726074219,289.5362854003906,1.0,0.6604200005531311,1.0,1.0,0.0,1.0,-3.4301187992095947,3.4301092624664307,9.465506082051434e-06,2.6515533924102783,5.551115123125783e-17,5.551115123125783e-17,0.0,216.37176513671875,186.0,1080.7012939453125,-0.0,3575.613525390625,1.0,283.14898681640625,288.41326904296875,288.8149108886719,288.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,35950.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2209162265062332,1.0,0.0,0.0,3.191912765032612e-05,0.4785821139812469,6.052811789107604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2146248668432235,0.0,36.06805038452149,1895.4371337890625,0.0,0.0,0.3190616071224212,1.0,0.0,3.0,1.0,0.0
11986680,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.524169921875,0.7093430757522583,0.2635149359703064,0.2412607222795486,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.52801513671875,0.8904606103897095,0.53596431016922,0.509975254535675,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.52911376953125,0.9990000128746032,0.8391148447990417,0.5311726927757263,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5265197753906,0.7976442575454712,0.3804763555526733,0.3640673160552978,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242004394531,0.7102722525596619,0.2644914388656616,1.209739327430725,289.52783203125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.2206726074219,289.5362854003906,1.0,0.6604200005531311,1.0,1.0,0.0,1.0,-3.4301187992095947,3.4301092624664307,9.465506082051434e-06,2.6515533924102783,5.551115123125783e-17,5.551115123125783e-17,0.0,216.37176513671875,186.0,1080.7012939453125,-0.0,3575.613525390625,1.0,283.14898681640625,288.41326904296875,288.8149108886719,288.8922424316406,293.1499938964844,293.1499938964844,283.1499938964844,35950.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2209162265062332,1.0,0.0,0.0,3.191912765032612e-05,0.4785821139812469,6.052811789107604e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2146248668432235,0.0,36.06805038452149,1895.4371337890625,0.0,0.0,0.3190616071224212,1.0,0.0,3.0,1.0,0.0
11986740,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6662902832031,0.7197203040122986,0.2648524045944214,0.2421680092811584,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6676025390625,0.9036238193511964,0.537494957447052,0.5111364722251892,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6679382324219,0.9990000128746032,0.8495466113090515,0.5101262331008911,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6670837402344,0.8095935583114624,0.3820965588092804,0.3652629852294922,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6662902832031,0.7205712199211121,0.2659305930137634,1.2142196893692017,289.66754150390625,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.2690124511719,289.67041015625,1.0,0.6523986458778381,1.0,1.0,0.0,1.0,-3.4141204357147217,3.4141111373901367,9.377355127071496e-06,2.6391632556915283,5.551115123125783e-17,5.551115123125783e-17,0.0,204.8963928222656,186.0,471.0279235839844,-0.0,3470.53662109375,1.0,283.1485290527344,288.4130859375,288.5626525878906,288.6333923339844,293.1499938964844,293.1499938964844,283.1499938964844,35926.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1254967004060745,1.0,0.0,0.0,3.19059327011928e-05,0.4925688803195953,6.050309992594597e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2668052911758423,0.0,37.14581680297852,1895.4371337890625,0.0,0.0,0.3196876645088196,1.0,0.0,3.0,1.0,0.0
11986800,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6726379394531,0.7205790281295776,0.2649348080158233,0.2422249317169189,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.673828125,0.904789924621582,0.5375849008560181,0.5112079381942749,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67413330078125,0.9990000128746032,0.8504159450531006,0.508320689201355,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6733703613281,0.8106001019477844,0.3822068274021148,0.3653475344181061,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.67266845703125,0.7214426398277283,0.266040951013565,1.21458637714386,289.6737670898437,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.2727355957031,289.6763000488281,1.0,0.6517009139060974,1.0,1.0,0.0,1.0,-3.412646532058716,3.412637233734131,9.369263352709822e-06,2.638025283813477,5.551115123125783e-17,5.551115123125783e-17,0.0,203.92794799804688,189.0,436.3535461425781,-0.0,3461.419921875,1.0,283.1484680175781,288.4130859375,288.5417175292969,288.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,35928.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1154742836952209,1.0,0.0,0.0,3.190790084772743e-05,0.4932301938533783,6.050683500243015e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2671021819114685,0.0,37.20027160644531,1895.4371337890625,0.0,0.0,0.3197301924228668,1.0,0.0,3.0,1.0,0.0
11986860,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.7265120148658752,0.2654636204242706,0.2426861524581909,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.913247287273407,0.5380669832229614,0.5117102861404419,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.9990000128746032,0.8599750399589539,0.4960503578186035,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.8175762891769409,0.38310307264328,0.3661702275276184,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.7277378439903259,0.2671078741550445,1.2189054489135742,289.7048034667969,290.4153747558594,289.742431640625,286.0260009765625,289.74365234375,297.30810546875,289.7047424316406,1.0,0.6477751135826111,1.0,1.0,0.0197077244520187,1.0,-3.405214071273804,3.405123949050904,9.025314648170024e-05,2.631978273391724,5.551115123125783e-17,5.551115123125783e-17,0.0,197.53526306152344,192.0,147.77886962890625,-0.0,3406.805908203125,1.0,283.1479797363281,288.41290283203125,288.2930908203125,288.3570251464844,293.1499938964844,293.1499938964844,283.1499938964844,35961.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.193726661265828e-05,0.4979319274425506,6.056251962600899e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2678707242012024,0.0,37.60555267333984,1895.4371337890625,0.0,0.0,0.3200979828834533,1.0,0.0,3.0,1.0,0.0
11986920,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.7265120148658752,0.2654636204242706,0.2426861524581909,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.913247287273407,0.5380669832229614,0.5117102861404419,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.9990000128746032,0.8599750399589539,0.4960503578186035,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.8175762891769409,0.38310307264328,0.3661702275276184,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.7277378439903259,0.2671078741550445,1.2189054489135742,289.7048034667969,290.4153747558594,289.742431640625,286.0260009765625,289.74365234375,297.30810546875,289.7047424316406,1.0,0.6477751135826111,1.0,1.0,0.0197077244520187,1.0,-3.405214071273804,3.405123949050904,9.025314648170024e-05,2.631978273391724,5.551115123125783e-17,5.551115123125783e-17,0.0,197.53526306152344,192.0,147.77886962890625,-0.0,3406.805908203125,1.0,283.1479797363281,288.41290283203125,288.2930908203125,288.3570251464844,293.1499938964844,293.1499938964844,283.1499938964844,35961.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.193726661265828e-05,0.4979319274425506,6.056251962600899e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2678707242012024,0.0,37.60555267333984,1895.4371337890625,0.0,0.0,0.3200979828834533,1.0,0.0,3.0,1.0,0.0
11986980,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6859436035156,0.7283192873001099,0.2651822566986084,0.2425247430801391,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854248046875,0.915984869003296,0.5374333262443542,0.5112852454185486,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6853332519531,0.9990000128746032,0.8669948577880859,0.4917457103729248,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6856384277344,0.8199113011360168,0.3831070959568023,0.3662973940372467,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6859130859375,0.7300734519958496,0.2674697935581207,1.2209548950195312,289.6854553222656,290.49267578125,289.6801147460937,285.9861145019531,289.68267822265625,297.32110595703125,289.68426513671875,1.0,0.6462914347648621,1.0,1.0,0.0394154489040374,1.0,-3.401947021484375,3.4012272357940674,0.0007196877850219,2.628798007965088,5.551115123125783e-17,5.551115123125783e-17,0.0,195.3002777099609,195.0,19.910091400146484,-0.0,3386.20068359375,1.0,283.1474609375,288.4127197265625,288.0662841796875,288.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,35983.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1956918974174187e-05,0.4993896484375,6.059978907568819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2657290399074554,0.0,37.743595123291016,1895.4371337890625,0.0,0.0,0.3202566802501678,1.0,0.0,3.0,1.0,0.0
11987040,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6859436035156,0.7283192873001099,0.2651822566986084,0.2425247430801391,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854248046875,0.915984869003296,0.5374333262443542,0.5112852454185486,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6853332519531,0.9990000128746032,0.8669948577880859,0.4917457103729248,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6856384277344,0.8199113011360168,0.3831070959568023,0.3662973940372467,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6859130859375,0.7300734519958496,0.2674697935581207,1.2209548950195312,289.6854553222656,290.49267578125,289.6801147460937,285.9861145019531,289.68267822265625,297.32110595703125,289.68426513671875,1.0,0.6462914347648621,1.0,1.0,0.0394154489040374,1.0,-3.401947021484375,3.4012272357940674,0.0007196877850219,2.628798007965088,5.551115123125783e-17,5.551115123125783e-17,0.0,195.3002777099609,195.0,19.910091400146484,-0.0,3386.20068359375,1.0,283.1474609375,288.4127197265625,288.0662841796875,288.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,35983.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1956918974174187e-05,0.4993896484375,6.059978907568819e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2657290399074554,0.0,37.743595123291016,1895.4371337890625,0.0,0.0,0.3202566802501678,1.0,0.0,3.0,1.0,0.0
11987100,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6679382324219,0.7281311750411987,0.2648038268089294,0.2422520667314529,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6673278808594,0.9157357215881348,0.5367864370346069,0.5107742547988892,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6672058105469,0.9990000128746032,0.8697188496589661,0.4916045069694519,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6675720214844,0.8198597431182861,0.3828306496143341,0.3661187291145324,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6679077148437,0.7301443219184875,0.2673958539962768,1.2209889888763428,289.6673583984375,290.5307006835937,289.6494445800781,285.9665832519531,289.6544494628906,297.32159423828125,289.6659545898437,1.0,0.6460925340652466,1.0,1.0,0.0492693148553371,1.0,-3.400660753250122,3.3988254070281982,0.0018354328349232,2.6266934871673584,5.551115123125783e-17,5.551115123125783e-17,0.0,195.17303466796875,195.0,-12.73539924621582,-0.0,3382.459716796875,1.0,283.147216796875,288.4126281738281,287.9603271484375,288.0161437988281,293.1499938964844,293.1499938964844,283.1499938964844,35989.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.196243415004574e-05,0.4996730983257293,6.061024620564185e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2641737163066864,0.0,37.77240753173828,1895.4371337890625,0.0,0.0,0.3202946782112121,1.0,0.0,3.0,1.0,0.0
11987160,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.65008544921875,0.7273992300033569,0.2642991244792938,0.2418720424175262,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6496276855469,0.9146907925605774,0.5359742045402527,0.5101062059402466,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6495056152344,0.9990000128746032,0.8720249533653259,0.4924362301826477,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6498107910156,0.8192052245140076,0.3824085295200348,0.3658063113689422,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6500549316406,0.7296571731567383,0.2671749591827392,1.220408320426941,289.649658203125,290.5682678222656,289.619140625,285.9473571777344,289.6358947753906,297.3192138671875,289.64862060546875,1.0,0.6461181044578552,1.0,1.0,0.0657105520367622,1.0,-3.3993265628814697,3.3920648097991943,0.0072618783451616,2.620269298553467,5.551115123125783e-17,5.551115123125783e-17,0.0,195.509506225586,198.0,-27.784025192260746,-0.0,3381.261962890625,1.0,283.14697265625,288.4125366210937,287.8589782714844,287.912353515625,293.1499938964844,293.1499938964844,283.1499938964844,35993.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.19660066452343e-05,0.4998267590999603,6.061701704820899e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2625085413455963,0.0,37.78870391845703,1895.4371337890625,0.0,0.0,0.3203177154064178,1.0,0.0,3.0,1.0,0.0
11987220,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6698913574219,0.7248508930206299,0.2631301283836365,0.2409187257289886,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.67144775390625,0.911073625087738,0.5341729521751404,0.5085120797157288,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6718444824219,0.9990000128746032,0.8759090304374695,0.4960938990116119,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6708068847656,0.8166809678077698,0.381368488073349,0.3649365901947021,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.669921875,0.7275340557098389,0.2664726674556732,1.217906475067139,289.6713562011719,290.64190673828125,289.55975341796875,285.9099426269531,289.7098693847656,297.310302734375,289.67529296875,1.0,0.6465921401977539,1.0,1.0,0.098593033850193,1.0,-3.3966052532196045,3.329318761825561,0.0672865286469459,2.558440685272217,5.551115123125783e-17,5.551115123125783e-17,0.0,197.10598754882807,201.0,36.5728645324707,-0.0,3383.6630859375,1.0,283.1464538574219,288.412353515625,287.669189453125,287.71807861328125,293.1499938964844,293.1499938964844,283.1499938964844,35997.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1969630072126165e-05,0.499952882528305,6.062389088998258e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2600689530372619,0.0,37.802879333496094,1895.4371337890625,0.0,0.0,0.320339560508728,1.0,0.0,3.0,1.0,0.0
11987280,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6698913574219,0.7248508930206299,0.2631301283836365,0.2409187257289886,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.67144775390625,0.911073625087738,0.5341729521751404,0.5085120797157288,297.53961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6718444824219,0.9990000128746032,0.8759090304374695,0.4960938990116119,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6708068847656,0.8166809678077698,0.381368488073349,0.3649365901947021,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.669921875,0.7275340557098389,0.2664726674556732,1.217906475067139,289.6713562011719,290.64190673828125,289.55975341796875,285.9099426269531,289.7098693847656,297.310302734375,289.67529296875,1.0,0.6465921401977539,1.0,1.0,0.098593033850193,1.0,-3.3966052532196045,3.329318761825561,0.0672865286469459,2.558440685272217,5.551115123125783e-17,5.551115123125783e-17,0.0,197.10598754882807,201.0,36.5728645324707,-0.0,3383.6630859375,1.0,283.1464538574219,288.412353515625,287.669189453125,287.71807861328125,293.1499938964844,293.1499938964844,283.1499938964844,35997.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1969630072126165e-05,0.499952882528305,6.062389088998258e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2600689530372619,0.0,37.802879333496094,1895.4371337890625,0.0,0.0,0.320339560508728,1.0,0.0,3.0,1.0,0.0
11987340,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91363525390625,0.7222997546195984,0.26259645819664,0.240282267332077,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91943359375,0.9074581861495972,0.5333103537559509,0.5074286460876465,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208984375,0.9990000128746032,0.8805764317512512,0.500422477722168,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.8140279650688171,0.3809637129306793,0.3643835484981537,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137878417969,0.7252295613288879,0.2661389410495758,1.2159870862960815,289.9190979003906,290.7132873535156,289.502197265625,285.87408447265625,290.0891418457031,297.3095397949219,289.9327392578125,1.0,0.6475295424461365,1.0,1.0,0.1314755082130432,1.0,-3.396757364273072,3.138061761856079,0.2586954832077026,2.3679351806640625,5.551115123125783e-17,5.551115123125783e-17,0.0,199.0583648681641,204.0,293.5203552246094,-0.0,3393.69921875,1.0,283.1459655761719,288.41217041015625,287.4951171875,287.5399780273437,293.1499938964844,293.1499938964844,283.1499938964844,35999.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197096157236956e-05,0.4999878704547882,6.062641166003357e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.263023167848587,0.0,37.80718612670898,1895.4371337890625,0.0,0.0,0.3203469812870025,1.0,0.0,3.0,1.0,0.0
11987400,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.91363525390625,0.7222997546195984,0.26259645819664,0.240282267332077,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91943359375,0.9074581861495972,0.5333103537559509,0.5074286460876465,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9208984375,0.9990000128746032,0.8805764317512512,0.500422477722168,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.8140279650688171,0.3809637129306793,0.3643835484981537,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9137878417969,0.7252295613288879,0.2661389410495758,1.2159870862960815,289.9190979003906,290.7132873535156,289.502197265625,285.87408447265625,290.0891418457031,297.3095397949219,289.9327392578125,1.0,0.6475295424461365,1.0,1.0,0.1314755082130432,1.0,-3.396757364273072,3.138061761856079,0.2586954832077026,2.3679351806640625,5.551115123125783e-17,5.551115123125783e-17,0.0,199.0583648681641,204.0,293.5203552246094,-0.0,3393.69921875,1.0,283.1459655761719,288.41217041015625,287.4951171875,287.5399780273437,293.1499938964844,293.1499938964844,283.1499938964844,35999.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197096157236956e-05,0.4999878704547882,6.062641166003357e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.263023167848587,0.0,37.80718612670898,1895.4371337890625,0.0,0.0,0.3203469812870025,1.0,0.0,3.0,1.0,0.0
11987460,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.7218734622001648,0.2636247873306274,0.2408853024244308,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.9065250754356384,0.534671425819397,0.5082112550735474,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3164367675781,0.9990000128746032,0.8879965543746948,0.5026264190673828,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31329345703125,0.8134661316871643,0.3822270035743713,0.3652030527591705,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31036376953125,0.7247781753540039,0.2670967876911163,1.218891143798828,290.31494140625,290.7821044921875,289.4466857910156,285.8399963378906,290.50616455078125,297.3306579589844,290.32598876953125,1.0,0.649268388748169,1.0,1.0,0.1672872751951217,1.0,-3.405534267425537,2.94672966003418,0.4588045477867126,2.17525577545166,5.551115123125783e-17,5.551115123125783e-17,0.0,200.3682556152344,207.0,453.354736328125,-0.0,3420.16259765625,1.0,283.1454467773437,288.4119873046875,287.335205078125,287.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,35999.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971419957699254e-05,0.4999971389770508,6.062728444278246e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2737146914005279,0.0,37.80845260620117,1895.4371337890625,0.0,0.0,0.3203494250774383,1.0,0.0,3.0,1.0,0.0
11987520,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.7218734622001648,0.2636247873306274,0.2408853024244308,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.9065250754356384,0.534671425819397,0.5082112550735474,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3164367675781,0.9990000128746032,0.8879965543746948,0.5026264190673828,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31329345703125,0.8134661316871643,0.3822270035743713,0.3652030527591705,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31036376953125,0.7247781753540039,0.2670967876911163,1.218891143798828,290.31494140625,290.7821044921875,289.4466857910156,285.8399963378906,290.50616455078125,297.3306579589844,290.32598876953125,1.0,0.649268388748169,1.0,1.0,0.1672872751951217,1.0,-3.405534267425537,2.94672966003418,0.4588045477867126,2.17525577545166,5.551115123125783e-17,5.551115123125783e-17,0.0,200.3682556152344,207.0,453.354736328125,-0.0,3420.16259765625,1.0,283.1454467773437,288.4119873046875,287.335205078125,287.3764343261719,293.1499938964844,293.1499938964844,283.1499938964844,35999.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971419957699254e-05,0.4999971389770508,6.062728444278246e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2737146914005279,0.0,37.80845260620117,1895.4371337890625,0.0,0.0,0.3203494250774383,1.0,0.0,3.0,1.0,0.0
11987580,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.47332763671875,0.72246915102005,0.264685571193695,0.2418127954006195,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4768981933594,0.9069859981536864,0.5361469388008118,0.5095429420471191,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.477783203125,0.9990000128746032,0.8935757875442505,0.503231942653656,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4755249023437,0.8139969706535339,0.3835380375385284,0.366385817527771,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4734191894531,0.7253457307815552,0.2681848704814911,1.2234467267990112,290.4766845703125,290.8261108398437,289.4112243652344,285.8185119628906,290.63629150390625,297.34869384765625,290.4849853515625,1.0,0.6509628295898438,1.0,1.0,0.1909877210855484,1.0,-3.4158754348754883,2.8875410556793213,0.5283344388008118,2.1139614582061768,5.551115123125783e-17,5.551115123125783e-17,0.0,201.080322265625,207.0,386.4524536132813,-0.0,3448.011962890625,1.0,283.1451110839844,288.4118957519531,287.2365417480469,287.2755432128906,293.1499938964844,293.1499938964844,283.1499938964844,35999.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197154001099989e-05,0.4999989569187164,6.062751212523867e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2808295488357544,0.0,37.80873489379883,1895.4371337890625,0.0,0.0,0.3203500211238861,1.0,0.0,3.0,1.0,0.0
11987640,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.550537109375,0.7227150797843933,0.2652138471603393,0.2422982454299926,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5540771484375,0.9071413278579712,0.536891520023346,0.510251522064209,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5549621582031,0.9990000128746032,0.8963895440101624,0.5036925673484802,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5527038574219,0.814213216304779,0.3842118978500366,0.3670249879360199,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5506286621094,0.725615382194519,0.2687702775001526,1.226037859916687,290.5538635253906,290.8480834960937,289.3934936523437,285.8078918457031,290.7070617675781,297.35699462890625,290.5621032714844,1.0,0.6519526839256287,1.0,1.0,0.2030990421772003,1.0,-3.4217491149902344,2.856165170669556,0.5655840635299683,2.081394910812378,5.551115123125783e-17,5.551115123125783e-17,0.0,201.5464630126953,210.0,364.6725463867188,-0.0,3464.276611328125,1.0,283.1449279785156,288.4118347167969,287.18817138671875,287.22613525390625,293.1499938964844,293.1499938964844,283.1499938964844,35999.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197157275280915e-05,0.4999994039535522,6.0627577177369e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2839394211769104,0.0,37.80881118774414,1895.4371337890625,0.0,0.0,0.320350170135498,1.0,0.0,3.0,1.0,0.0
11987700,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66510009765625,0.7229819893836975,0.2659977674484253,0.2430136352777481,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.66864013671875,0.9072364568710328,0.5379992127418518,0.5113007426261902,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695251464844,0.9990000128746032,0.9005332589149475,0.5045818090438843,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6672668457031,0.8144320249557495,0.3852195739746094,0.3679813146591186,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6651916503906,0.725950300693512,0.2696665227413177,1.2300355434417725,290.6684265136719,290.8799133300781,289.3678283691406,285.7926330566406,290.8165588378906,297.3684997558594,290.6767578125,1.0,0.6535370349884033,1.0,1.0,0.221004918217659,1.0,-3.430896759033203,2.808436870574951,0.6224599480628967,2.031806945800781,5.551115123125783e-17,5.551115123125783e-17,0.0,202.36050415039065,210.0,345.50469970703125,-0.0,3490.23486328125,1.0,283.1446838378906,288.4117736816406,287.1191101074219,287.155517578125,293.1499938964844,293.1499938964844,283.1499938964844,35999.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971605494618416e-05,0.4999997615814209,6.062763680848848e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2881911098957062,0.0,37.808876037597656,1895.4371337890625,0.0,0.0,0.32035031914711,1.0,0.0,3.0,1.0,0.0
11987760,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.74468994140625,0.723193883895874,0.2667595148086548,0.2437330186367035,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461242675781,0.9072523713111876,0.5390781164169312,0.5123569965362549,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464904785156,0.9990000128746032,0.9046015739440918,0.5055996775627136,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455749511719,0.8145914673805237,0.3862102627754211,0.3689492046833038,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447509765625,0.7262539267539978,0.2705712020397186,1.2341848611831665,290.7460632324219,290.9109191894531,289.3428039550781,285.7779541015625,290.8407287597656,297.3787536621094,290.7493591308594,1.0,0.6552480459213257,1.0,1.0,0.2253661602735519,1.0,-3.4404101371765137,2.7992568016052246,0.6411532759666443,2.020535469055176,5.551115123125783e-17,5.551115123125783e-17,0.0,203.2841796875,213.0,270.8564147949219,-0.0,3518.122314453125,1.0,283.1444396972656,288.4117126464844,287.0528564453125,287.0877685546875,293.1499938964844,293.1499938964844,283.1499938964844,35999.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197162368451245e-05,0.4999999105930328,6.062766933455366e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2918706834316253,0.0,37.80890655517578,1895.4371337890625,0.0,0.0,0.3203504085540771,1.0,0.0,3.0,1.0,0.0
11987820,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81646728515625,0.7227523326873779,0.2677608132362366,0.2448460757732391,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8173522949219,0.906173050403595,0.5405302047729492,0.5140021443367004,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81756591796875,0.9990000128746032,0.9116657376289368,0.5089049935340881,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8169860839844,0.8140169978141785,0.3876591324806213,0.3705445230007171,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81646728515625,0.7261154651641846,0.2720057964324951,1.2414875030517578,290.8172912597656,290.9703063964844,289.294921875,285.7504577636719,290.8710021972656,297.38873291015625,290.81939697265625,1.0,0.6588260531425476,1.0,1.0,0.234088659286499,1.0,-3.4584078788757324,2.7850985527038574,0.6733094453811646,2.00249981880188,5.551115123125783e-17,5.551115123125783e-17,0.0,205.73312377929688,216.0,148.48524475097656,-0.0,3575.419189453125,1.0,283.1439208984375,288.4115905761719,286.92822265625,286.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,35999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197163823642768e-05,0.5,6.062769643960797e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2958618700504303,0.0,37.80893325805664,1895.4371337890625,0.0,0.0,0.3203504681587219,1.0,0.0,3.0,1.0,0.0
