time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81646728515625,0.7227523326873779,0.2677608132362366,0.2448460757732391,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8173522949219,0.906173050403595,0.5405302047729492,0.5140021443367004,297.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81756591796875,0.9990000128746032,0.9116657376289368,0.5089049935340881,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8169860839844,0.8140169978141785,0.3876591324806213,0.3705445230007171,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81646728515625,0.7261154651641846,0.2720057964324951,1.2414875030517578,290.8172912597656,290.9703063964844,289.294921875,285.7504577636719,290.8710021972656,297.38873291015625,290.81939697265625,1.0,0.6588260531425476,1.0,1.0,0.234088659286499,1.0,-3.4584078788757324,2.7850985527038574,0.6733094453811646,2.00249981880188,5.551115123125783e-17,5.551115123125783e-17,0.0,205.73312377929688,216.0,148.48524475097656,-0.0,3575.419189453125,1.0,283.1439208984375,288.4115905761719,286.92822265625,286.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,35999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197163823642768e-05,0.5,6.062769643960797e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2958618700504303,0.0,37.80893325805664,1895.4371337890625,0.0,0.0,0.3203504681587219,1.0,0.0,3.0,1.0,0.0
11987940,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666687011719,0.7211645841598511,0.2682043313980102,0.2454452365636825,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673400878906,0.9037083983421326,0.5412255525588989,0.5149051547050476,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8675231933594,0.9990000128746032,0.9175798296928406,0.5137491226196289,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.8122464418411255,0.3884926438331604,0.3715548515319824,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666687011719,0.7249159812927246,0.2729332447052002,1.2466285228729248,290.8673095703125,291.0260009765625,289.25,285.7255554199219,290.9026184082031,297.3886413574219,290.868896484375,1.0,0.6623373627662659,1.0,1.0,0.2428111433982849,1.0,-3.4734432697296143,2.7682580947875977,0.7051851749420166,1.9824539422988887,5.551115123125783e-17,5.551115123125783e-17,0.0,208.83541870117188,219.0,92.50647735595705,-0.0,3629.923828125,1.0,283.1434326171875,288.4114990234375,286.8134155273437,286.84307861328125,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197164187440649e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2975351214408874,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988000,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666687011719,0.7211645841598511,0.2682043313980102,0.2454452365636825,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8673400878906,0.9037083983421326,0.5412255525588989,0.5149051547050476,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8675231933594,0.9990000128746032,0.9175798296928406,0.5137491226196289,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.8122464418411255,0.3884926438331604,0.3715548515319824,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666687011719,0.7249159812927246,0.2729332447052002,1.2466285228729248,290.8673095703125,291.0260009765625,289.25,285.7255554199219,290.9026184082031,297.3886413574219,290.868896484375,1.0,0.6623373627662659,1.0,1.0,0.2428111433982849,1.0,-3.4734432697296143,2.7682580947875977,0.7051851749420166,1.9824539422988887,5.551115123125783e-17,5.551115123125783e-17,0.0,208.83541870117188,219.0,92.50647735595705,-0.0,3629.923828125,1.0,283.1434326171875,288.4114990234375,286.8134155273437,286.84307861328125,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197164187440649e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2975351214408874,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988060,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941345214844,0.7188746929168701,0.2682331800460815,0.2456708699464798,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944091796875,0.9005261659622192,0.5413857102394104,0.5152896642684937,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9990000128746032,0.9226263165473938,0.5194286704063416,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943176269531,0.8097350597381592,0.3888603448867798,0.3721208870410919,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941345214844,0.723025918006897,0.2734293043613434,1.2498650550842283,290.8944091796875,291.07879638671875,289.2074279785156,285.70220947265625,290.9127502441406,297.382080078125,290.8951110839844,1.0,0.6656333208084106,1.0,1.0,0.2484029531478881,1.0,-3.485585927963257,2.758728265762329,0.7268575429916382,1.9703309535980225,5.551115123125783e-17,5.551115123125783e-17,0.0,212.26226806640625,222.0,51.59052658081055,-0.0,3679.77001953125,1.0,283.1429138183594,288.411376953125,286.7076416015625,286.7349548339844,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197164187440649e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2981078624725342,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988120,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941345214844,0.7188746929168701,0.2682331800460815,0.2456708699464798,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8944091796875,0.9005261659622192,0.5413857102394104,0.5152896642684937,297.6181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8945007324219,0.9990000128746032,0.9226263165473938,0.5194286704063416,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943176269531,0.8097350597381592,0.3888603448867798,0.3721208870410919,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941345214844,0.723025918006897,0.2734293043613434,1.2498650550842283,290.8944091796875,291.07879638671875,289.2074279785156,285.70220947265625,290.9127502441406,297.382080078125,290.8951110839844,1.0,0.6656333208084106,1.0,1.0,0.2484029531478881,1.0,-3.485585927963257,2.758728265762329,0.7268575429916382,1.9703309535980225,5.551115123125783e-17,5.551115123125783e-17,0.0,212.26226806640625,222.0,51.59052658081055,-0.0,3679.77001953125,1.0,283.1429138183594,288.411376953125,286.7076416015625,286.7349548339844,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.197164187440649e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2981078624725342,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988180,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101257324219,0.7160453200340271,0.2678948938846588,0.2455631047487259,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91033935546875,0.896831214427948,0.5410969853401184,0.5152389407157898,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.910400390625,0.9990000128746032,0.9269112944602966,0.5256287455558777,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102783203125,0.8066632151603699,0.3888248205184936,0.3722999393939972,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91015625,0.7206101417541504,0.2735322117805481,1.2513341903686523,290.91033935546875,291.1297912597656,289.1662902832031,285.6791687011719,290.9219970703125,297.37078857421875,290.9108581542969,1.0,0.6686314344406128,1.0,1.0,0.2539947628974914,1.0,-3.4948384761810303,2.747244119644165,0.7475942373275757,1.956899642944336,5.551115123125783e-17,5.551115123125783e-17,0.0,215.8575134277344,225.0,31.13715934753418,-0.0,3723.807373046875,1.0,283.1424255371094,288.4112854003906,286.6100158691406,286.63525390625,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2979767322540283,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988240,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101257324219,0.7160453200340271,0.2678948938846588,0.2455631047487259,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.91033935546875,0.896831214427948,0.5410969853401184,0.5152389407157898,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.910400390625,0.9990000128746032,0.9269112944602966,0.5256287455558777,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102783203125,0.8066632151603699,0.3888248205184936,0.3722999393939972,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91015625,0.7206101417541504,0.2735322117805481,1.2513341903686523,290.91033935546875,291.1297912597656,289.1662902832031,285.6791687011719,290.9219970703125,297.37078857421875,290.9108581542969,1.0,0.6686314344406128,1.0,1.0,0.2539947628974914,1.0,-3.4948384761810303,2.747244119644165,0.7475942373275757,1.956899642944336,5.551115123125783e-17,5.551115123125783e-17,0.0,215.8575134277344,225.0,31.13715934753418,-0.0,3723.807373046875,1.0,283.1424255371094,288.4112854003906,286.6100158691406,286.63525390625,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2979767322540283,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988300,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9167175292969,0.7144849896430969,0.267618328332901,0.2454077303409576,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9169006347656,0.894874632358551,0.5408278107643127,0.5150877237319946,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9169616699219,0.9990000128746032,0.9288262724876404,0.5288253426551819,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9168395996094,0.8049787282943726,0.3886894285678863,0.3722723424434662,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9167175292969,0.7192628383636475,0.2734628021717071,1.2515045404434204,290.9169006347656,291.1499938964844,289.146240234375,285.6677551269531,290.9267883300781,297.364013671875,290.9173583984375,1.0,0.6700116991996765,1.0,1.0,0.2567906975746155,1.0,-3.498487710952759,2.740739822387696,0.7577479481697083,1.949637770652771,5.551115123125783e-17,5.551115123125783e-17,0.0,217.67446899414065,225.0,25.71459197998047,-0.0,3743.604248046875,1.0,283.14215087890625,288.4112243652344,286.56402587890625,286.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2978020012378692,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988360,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9276123046875,0.712850034236908,0.2672905623912811,0.2451996505260467,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9280700683594,0.8928791284561157,0.5405029654502869,0.514874279499054,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92822265625,0.9990000128746032,0.9306290745735168,0.5320534706115723,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9278869628906,0.8032394051551819,0.388497531414032,0.3721840679645538,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9276123046875,0.7178469300270081,0.2733320295810699,1.2513710260391235,290.9280700683594,291.1499938964844,289.1264953613281,285.6564025878906,290.9435119628906,297.3568115234375,290.92919921875,1.0,0.6713170409202576,1.0,1.0,0.2612700462341308,1.0,-3.5015978813171387,2.728641986846924,0.7729560732841492,1.936920166015625,5.551115123125783e-17,5.551115123125783e-17,0.0,219.4895477294922,228.0,30.82975578308105,-0.0,3762.052001953125,1.0,283.14190673828125,288.4111633300781,286.5197448730469,286.5431213378906,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2976456582546234,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988420,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.960693359375,0.7094981074333191,0.2665697932243347,0.2446975857019424,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.8889529705047607,0.5398057699203491,0.5143646597862244,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613952636719,0.9990000128746032,0.93406343460083,0.5383989214897156,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.7997773885726929,0.3880371153354645,0.3719046413898468,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607238769531,0.7149431109428406,0.2729652523994446,1.25050151348114,290.9612121582031,291.1499938964844,289.0879211425781,285.6339416503906,290.9805908203125,297.3427429199219,290.96246337890625,1.0,0.6737316250801086,1.0,1.0,0.270228773355484,1.0,-3.506632804870605,2.7027182579040527,0.8039144277572632,1.9100078344345093,5.551115123125783e-17,5.551115123125783e-17,0.0,223.0359344482422,231.0,42.57976913452149,-0.0,3795.576416015625,1.0,283.14141845703125,288.4110717773437,286.4361267089844,286.4577941894531,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2977228760719299,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988480,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.960693359375,0.7094981074333191,0.2665697932243347,0.2446975857019424,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.8889529705047607,0.5398057699203491,0.5143646597862244,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9613952636719,0.9990000128746032,0.93406343460083,0.5383989214897156,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610290527344,0.7997773885726929,0.3880371153354645,0.3719046413898468,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607238769531,0.7149431109428406,0.2729652523994446,1.25050151348114,290.9612121582031,291.1499938964844,289.0879211425781,285.6339416503906,290.9805908203125,297.3427429199219,290.96246337890625,1.0,0.6737316250801086,1.0,1.0,0.270228773355484,1.0,-3.506632804870605,2.7027182579040527,0.8039144277572632,1.9100078344345093,5.551115123125783e-17,5.551115123125783e-17,0.0,223.0359344482422,231.0,42.57976913452149,-0.0,3795.576416015625,1.0,283.14141845703125,288.4110717773437,286.4361267089844,286.4577941894531,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2977228760719299,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988540,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969482421875,0.7061152458190918,0.2657813131809234,0.2441289871931076,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8851856589317322,0.5390673279762268,0.5138103365898132,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.9990000128746032,0.9372984766960144,0.5445321798324585,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.7964120507240295,0.3875010311603546,0.3715464174747467,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969482421875,0.7120094299316406,0.2725001871585846,1.249134540557861,290.9974975585937,291.1499938964844,289.05047607421875,285.6117248535156,291.0191650390625,297.32916259765625,290.9988098144531,1.0,0.6759423613548279,1.0,1.0,0.2791874706745147,1.0,-3.510585069656372,2.675843000411988,0.8347419500350952,1.882380008697509,5.551115123125783e-17,5.551115123125783e-17,0.0,226.45846557617188,234.0,49.17774963378906,-0.0,3825.73828125,1.0,283.1408996582031,288.41094970703125,286.3584899902344,286.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2981311082839966,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988600,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969482421875,0.7061152458190918,0.2657813131809234,0.2441289871931076,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.8851856589317322,0.5390673279762268,0.5138103365898132,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.9990000128746032,0.9372984766960144,0.5445321798324585,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.7964120507240295,0.3875010311603546,0.3715464174747467,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9969482421875,0.7120094299316406,0.2725001871585846,1.249134540557861,290.9974975585937,291.1499938964844,289.05047607421875,285.6117248535156,291.0191650390625,297.32916259765625,290.9988098144531,1.0,0.6759423613548279,1.0,1.0,0.2791874706745147,1.0,-3.510585069656372,2.675843000411988,0.8347419500350952,1.882380008697509,5.551115123125783e-17,5.551115123125783e-17,0.0,226.45846557617188,234.0,49.17774963378906,-0.0,3825.73828125,1.0,283.1408996582031,288.41094970703125,286.3584899902344,286.37860107421875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2981311082839966,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988660,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.702749490737915,0.264901340007782,0.2434884011745453,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8815303444862366,0.538246750831604,0.5131959915161133,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.9402666091918944,0.5505141615867615,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.7931060791015625,0.3868618309497833,0.3711036443710327,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.709010899066925,0.2719359397888183,1.247344732284546,291.0247802734375,291.1499938964844,289.0140075683594,285.5897521972656,291.0409240722656,297.3155212402344,291.0256042480469,1.0,0.6779909133911133,1.0,1.0,0.2857419550418854,1.0,-3.5135862827301025,2.655911445617676,0.8576750159263611,1.8618826866149905,5.551115123125783e-17,5.551115123125783e-17,0.0,229.79751586914065,237.0,40.32286071777344,-0.0,3853.131591796875,1.0,283.140380859375,288.4108581542969,286.2862243652344,286.3049621582031,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2985599339008331,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988720,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.702749490737915,0.264901340007782,0.2434884011745453,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.8815303444862366,0.538246750831604,0.5131959915161133,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.9402666091918944,0.5505141615867615,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.7931060791015625,0.3868618309497833,0.3711036443710327,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0244445800781,0.709010899066925,0.2719359397888183,1.247344732284546,291.0247802734375,291.1499938964844,289.0140075683594,285.5897521972656,291.0409240722656,297.3155212402344,291.0256042480469,1.0,0.6779909133911133,1.0,1.0,0.2857419550418854,1.0,-3.5135862827301025,2.655911445617676,0.8576750159263611,1.8618826866149905,5.551115123125783e-17,5.551115123125783e-17,0.0,229.79751586914065,237.0,40.32286071777344,-0.0,3853.131591796875,1.0,283.140380859375,288.4108581542969,286.2862243652344,286.3049621582031,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2985599339008331,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988780,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.6992872357368469,0.2638810873031616,0.2427282035350799,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.877852737903595,0.5372689962387085,0.5124445557594299,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479736328125,0.9990000128746032,0.9428398609161376,0.5565061569213867,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.7897332906723022,0.3860541582107544,0.3705130517482757,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.7058529853820801,0.2712350785732269,1.2449747323989868,291.0478515625,291.1499938964844,288.9784240722656,285.5679931640625,291.0623779296875,297.3009338378906,291.04864501953125,1.0,0.6798794865608215,1.0,1.0,0.2922964096069336,1.0,-3.515415668487549,2.635359764099121,0.8800559043884277,1.841030478477478,5.551115123125783e-17,5.551115123125783e-17,0.0,233.12335205078125,240.0,35.282066345214844,-0.0,3877.5361328125,1.0,283.139892578125,288.4107666015625,286.21893310546875,286.2364196777344,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2988008856773376,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988840,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474853515625,0.6992872357368469,0.2638810873031616,0.2427282035350799,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.877852737903595,0.5372689962387085,0.5124445557594299,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0479736328125,0.9990000128746032,0.9428398609161376,0.5565061569213867,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.7897332906723022,0.3860541582107544,0.3705130517482757,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0475158691406,0.7058529853820801,0.2712350785732269,1.2449747323989868,291.0478515625,291.1499938964844,288.9784240722656,285.5679931640625,291.0623779296875,297.3009338378906,291.04864501953125,1.0,0.6798794865608215,1.0,1.0,0.2922964096069336,1.0,-3.515415668487549,2.635359764099121,0.8800559043884277,1.841030478477478,5.551115123125783e-17,5.551115123125783e-17,0.0,233.12335205078125,240.0,35.282066345214844,-0.0,3877.5361328125,1.0,283.139892578125,288.4107666015625,286.21893310546875,286.2364196777344,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2988008856773376,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988900,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588073730469,0.6975225806236267,0.2633250653743744,0.2423058599233627,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.8760063052177429,0.5367279052734375,0.5120185613632202,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9990000128746032,0.9439882040023804,0.5595073103904724,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.7880210280418396,0.3855905532836914,0.3701610267162323,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.7042378187179565,0.2708370983600616,1.2435749769210815,291.0591735839844,291.1499938964844,288.9609375,285.55718994140625,291.0733337402344,297.2933959960937,291.0599670410156,1.0,0.6807658076286316,1.0,1.0,0.2955736219882965,1.0,-3.515898466110229,2.624770402908325,0.8911279439926147,1.8303868770599363,5.551115123125783e-17,5.551115123125783e-17,0.0,234.7823028564453,240.0,34.079219818115234,-0.0,3888.634033203125,1.0,283.1396484375,288.41070556640625,286.1869812011719,286.2038879394531,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2989001274108886,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11988960,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.695742130279541,0.2627367973327636,0.2418574392795562,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8741612434387207,0.5361490845680237,0.5115612149238586,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.9990000128746032,0.9450415968894958,0.5625029802322388,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.7862976789474487,0.3850858807563782,0.3697730302810669,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06610107421875,0.7026050686836243,0.2704064846038818,1.2420395612716677,291.0661926269531,291.1499938964844,288.9436340332031,285.5464172363281,291.0745849609375,297.28570556640625,291.06640625,1.0,0.6816160678863525,1.0,1.0,0.2974731028079986,1.0,-3.516099214553833,2.618279933929444,0.8978192806243896,1.823890209197998,5.551115123125783e-17,5.551115123125783e-17,0.0,236.43667602539065,243.0,26.09095764160156,-0.0,3899.02587890625,1.0,283.1393737792969,288.4106750488281,286.15606689453125,286.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2989596426486969,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989020,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.6920500993728638,0.2614121437072754,0.240843266248703,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8703902959823608,0.5348074436187744,0.5104954838752747,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.9990000128746032,0.9467599987983704,0.5685808062553406,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.7827415466308594,0.383902370929718,0.3688491284847259,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.6992117762565613,0.2694046199321747,1.238408088684082,291.0708312988281,291.1499938964844,288.90948486328125,285.5250244140625,291.074951171875,297.26910400390625,291.0709533691406,1.0,0.683191180229187,1.0,1.0,0.3012720644474029,1.0,-3.515430212020874,2.605145215988159,0.9102850556373596,1.8109897375106807,5.551115123125783e-17,5.551115123125783e-17,0.0,239.77127075195312,246.0,12.84164810180664,-0.0,3917.259765625,1.0,283.1388854980469,288.4105834960937,286.09716796875,286.11248779296875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2987569868564605,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989080,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.6920500993728638,0.2614121437072754,0.240843266248703,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.8703902959823608,0.5348074436187744,0.5104954838752747,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.9990000128746032,0.9467599987983704,0.5685808062553406,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708312988281,0.7827415466308594,0.383902370929718,0.3688491284847259,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.6992117762565613,0.2694046199321747,1.238408088684082,291.0708312988281,291.1499938964844,288.90948486328125,285.5250244140625,291.074951171875,297.26910400390625,291.0709533691406,1.0,0.683191180229187,1.0,1.0,0.3012720644474029,1.0,-3.515430212020874,2.605145215988159,0.9102850556373596,1.8109897375106807,5.551115123125783e-17,5.551115123125783e-17,0.0,239.77127075195312,246.0,12.84164810180664,-0.0,3917.259765625,1.0,283.1388854980469,288.4105834960937,286.09716796875,286.11248779296875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2987569868564605,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989140,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.6881874799728394,0.2599124312400818,0.2396695017814636,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8665165305137634,0.5332472920417786,0.509220540523529,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.9990000128746032,0.9480090737342834,0.5747672319412231,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7790454030036926,0.3825082778930664,0.3677244484424591,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.6956444382667542,0.2682242691516876,1.2339814901351929,291.0732727050781,291.1499938964844,288.8759155273437,285.5037841796875,291.075439453125,297.2514343261719,291.0733337402344,1.0,0.6845875382423401,1.0,1.0,0.3050710260868072,1.0,-3.5132505893707275,2.590974807739258,0.9222756028175354,1.7973908185958862,5.551115123125783e-17,5.551115123125783e-17,0.0,243.1332244873047,249.0,6.822392463684082,-0.0,3931.818359375,1.0,283.13836669921875,288.4104919433594,286.0419616699219,286.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2983432114124298,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989200,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.6881874799728394,0.2599124312400818,0.2396695017814636,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.8665165305137634,0.5332472920417786,0.509220540523529,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.9990000128746032,0.9480090737342834,0.5747672319412231,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7790454030036926,0.3825082778930664,0.3677244484424591,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.6956444382667542,0.2682242691516876,1.2339814901351929,291.0732727050781,291.1499938964844,288.8759155273437,285.5037841796875,291.075439453125,297.2514343261719,291.0733337402344,1.0,0.6845875382423401,1.0,1.0,0.3050710260868072,1.0,-3.5132505893707275,2.590974807739258,0.9222756028175354,1.7973908185958862,5.551115123125783e-17,5.551115123125783e-17,0.0,243.1332244873047,249.0,6.822392463684082,-0.0,3931.818359375,1.0,283.13836669921875,288.4104919433594,286.0419616699219,286.05633544921875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2983432114124298,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989260,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.6842080354690552,0.2582572996616363,0.2383579313755035,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.8625927567481995,0.531493604183197,0.5077654719352722,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.9990000128746032,0.9488222002983092,0.5810021162033081,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7752613425254822,0.380925714969635,0.366423487663269,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.6919470429420471,0.2668803632259369,1.2288304567337036,291.0710754394531,291.1499938964844,288.8428039550781,285.482666015625,291.0700378417969,297.2330627441406,291.0709228515625,1.0,0.6858086585998535,1.0,1.0,0.3080819547176361,1.0,-3.5096631050109863,2.578392505645752,0.9312704801559448,1.7856860160827637,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4966735839844,252.0,-0.1342899650335312,-0.0,3942.81298828125,1.0,283.13787841796875,288.4103698730469,285.989990234375,286.0035095214844,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2978084981441498,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989320,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.6842080354690552,0.2582572996616363,0.2383579313755035,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710754394531,0.8625927567481995,0.531493604183197,0.5077654719352722,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.9990000128746032,0.9488222002983092,0.5810021162033081,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7752613425254822,0.380925714969635,0.366423487663269,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.6919470429420471,0.2668803632259369,1.2288304567337036,291.0710754394531,291.1499938964844,288.8428039550781,285.482666015625,291.0700378417969,297.2330627441406,291.0709228515625,1.0,0.6858086585998535,1.0,1.0,0.3080819547176361,1.0,-3.5096631050109863,2.578392505645752,0.9312704801559448,1.7856860160827637,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4966735839844,252.0,-0.1342899650335312,-0.0,3942.81298828125,1.0,283.13787841796875,288.4103698730469,285.989990234375,286.0035095214844,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2978084981441498,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989380,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.066650390625,0.6801164746284485,0.256445437669754,0.2369065135717392,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.858622133731842,0.5295429229736328,0.5061261653900146,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.9990000128746032,0.9491838812828064,0.5872836709022522,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.7713945508003235,0.3791533708572387,0.3649446070194244,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.066650390625,0.6881229281425476,0.2653717994689941,1.2229478359222412,291.06658935546875,291.1499938964844,288.8099975585937,285.461669921875,291.0643005371094,297.2140808105469,291.06640625,1.0,0.6868510842323303,1.0,1.0,0.3110928535461426,1.0,-3.504647731781006,2.5649359226226807,0.9397116899490356,1.7734264135360718,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8592987060547,255.0,-3.792645692825317,-0.0,3950.154541015625,1.0,283.1373596191406,288.4102783203125,285.9410095214844,285.95379638671875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2971627116203308,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989440,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.066650390625,0.6801164746284485,0.256445437669754,0.2369065135717392,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.858622133731842,0.5295429229736328,0.5061261653900146,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665588378906,0.9990000128746032,0.9491838812828064,0.5872836709022522,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666198730469,0.7713945508003235,0.3791533708572387,0.3649446070194244,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.066650390625,0.6881229281425476,0.2653717994689941,1.2229478359222412,291.06658935546875,291.1499938964844,288.8099975585937,285.461669921875,291.0643005371094,297.2140808105469,291.06640625,1.0,0.6868510842323303,1.0,1.0,0.3110928535461426,1.0,-3.504647731781006,2.5649359226226807,0.9397116899490356,1.7734264135360718,5.551115123125783e-17,5.551115123125783e-17,0.0,249.8592987060547,255.0,-3.792645692825317,-0.0,3950.154541015625,1.0,283.1373596191406,288.4102783203125,285.9410095214844,285.95379638671875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2971627116203308,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989500,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.6780388951301575,0.2554864585399627,0.2361324280500412,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640869140625,0.856627881526947,0.5285006761550903,0.5052425861358643,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0640563964844,0.9990000128746032,0.9492040276527404,0.590432345867157,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641174316406,0.7694392800331116,0.3782017529010772,0.3641427457332611,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.6861720085144043,0.2645604312419891,1.2197480201721191,291.0640869140625,291.1499938964844,288.793701171875,285.451171875,291.0614624023437,297.2044372558594,291.0638732910156,1.0,0.687306821346283,1.0,1.0,0.312598317861557,1.0,-3.501628398895264,2.557868003845215,0.9437605142593384,1.7670705318450928,5.551115123125783e-17,5.551115123125783e-17,0.0,251.5361175537109,255.0,-4.779452800750732,-0.0,3952.49072265625,1.0,283.1371154785156,288.4102478027344,285.9175720214844,285.92999267578125,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2968254685401916,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989560,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.6759471893310547,0.2544967532157898,0.2353300899267196,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.8546332716941833,0.5274197459220886,0.5043216347694397,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.9990000128746032,0.9491268396377563,0.5935815572738647,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.7674756050109863,0.377211719751358,0.3633038997650146,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.6842018365859985,0.2637155652046203,1.216395139694214,291.0619812011719,291.1499938964844,288.7774353027344,285.44073486328125,291.05987548828125,297.1947631835937,291.0618591308594,1.0,0.6877224445343018,1.0,1.0,0.3142790198326111,1.0,-3.4983022212982178,2.55005407333374,0.9482481479644777,1.76003897190094,5.551115123125783e-17,5.551115123125783e-17,0.0,253.2085418701172,258.0,-4.53471040725708,-0.0,3954.0126953125,1.0,283.1368713378906,288.4101867675781,285.8947448730469,285.9068298339844,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2964913845062256,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989620,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.6717389225959778,0.2524334788322449,0.233647271990776,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8506564497947693,0.525151789188385,0.5023762583732605,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9990000128746032,0.9486886858940125,0.599862813949585,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.7635374069213867,0.3751239776611328,0.3615216016769409,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.6802188754081726,0.2619322538375854,1.209256649017334,291.05889892578125,291.1499938964844,288.7449645996094,285.4198608398437,291.0570068359375,297.17547607421875,291.05877685546875,1.0,0.6884356141090393,1.0,1.0,0.3176403939723968,1.0,-3.4907643795013428,2.533780097961426,0.9569841027259828,1.74552583694458,5.551115123125783e-17,5.551115123125783e-17,0.0,256.531982421875,246.0,-3.657548904418945,-0.0,3954.670166015625,1.0,283.1363525390625,288.4100952148437,285.8509216308594,285.86236572265625,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2958709299564361,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989680,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.6717389225959778,0.2524334788322449,0.233647271990776,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.8506564497947693,0.525151789188385,0.5023762583732605,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9990000128746032,0.9486886858940125,0.599862813949585,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.7635374069213867,0.3751239776611328,0.3615216016769409,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.6802188754081726,0.2619322538375854,1.209256649017334,291.05889892578125,291.1499938964844,288.7449645996094,285.4198608398437,291.0570068359375,297.17547607421875,291.05877685546875,1.0,0.6884356141090393,1.0,1.0,0.3176403939723968,1.0,-3.4907643795013428,2.533780097961426,0.9569841027259828,1.74552583694458,5.551115123125783e-17,5.551115123125783e-17,0.0,256.531982421875,246.0,-3.657548904418945,-0.0,3954.670166015625,1.0,283.1363525390625,288.4100952148437,285.8509216308594,285.86236572265625,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2958709299564361,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
