time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.6706805229187012,0.2502446174621582,0.2316653877496719,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8505105972290039,0.5227258205413818,0.5000895261764526,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9990000128746032,0.9483956694602966,0.5974498987197876,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.7630642056465149,0.3728761374950409,0.3593946397304535,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.6794509291648865,0.2600103616714477,1.200567603111267,291.055908203125,291.1499938964844,288.7124938964844,285.39898681640625,291.053466796875,297.1583251953125,291.0556945800781,1.0,0.6842352151870728,1.0,1.0,0.321001797914505,1.0,-3.469740390777588,2.5083823204040527,0.9613580703735352,1.7251617908477783,5.551115123125783e-17,5.551115123125783e-17,0.0,254.1595001220703,249.0,-3.580582857131958,-0.0,3887.560302734375,1.0,283.1358642578125,288.4100036621094,285.80926513671875,285.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2952902317047119,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989800,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.6706805229187012,0.2502446174621582,0.2316653877496719,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8505105972290039,0.5227258205413818,0.5000895261764526,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9990000128746032,0.9483956694602966,0.5974498987197876,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.7630642056465149,0.3728761374950409,0.3593946397304535,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.6794509291648865,0.2600103616714477,1.200567603111267,291.055908203125,291.1499938964844,288.7124938964844,285.39898681640625,291.053466796875,297.1583251953125,291.0556945800781,1.0,0.6842352151870728,1.0,1.0,0.321001797914505,1.0,-3.469740390777588,2.5083823204040527,0.9613580703735352,1.7251617908477783,5.551115123125783e-17,5.551115123125783e-17,0.0,254.1595001220703,249.0,-3.580582857131958,-0.0,3887.560302734375,1.0,283.1358642578125,288.4100036621094,285.80926513671875,285.8201599121094,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2952902317047119,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989860,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.6694929599761963,0.2489074468612671,0.2304710298776626,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.8497766256332397,0.5212267637252808,0.4986940324306488,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.9990000128746032,0.9484588503837584,0.5973811745643616,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.7621785998344421,0.3714842200279236,0.3580948114395141,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.6784209609031677,0.2588311433792114,1.1953091621398926,291.05474853515625,291.1499938964844,288.6929626464844,285.386474609375,291.0537109375,297.1503295898437,291.0546875,1.0,0.6828038692474365,1.0,1.0,0.3232495188713074,1.0,-3.45864200592041,2.493547916412353,0.9650939702987672,1.7127054929733276,5.551115123125783e-17,5.551115123125783e-17,0.0,253.59933471679688,249.0,-2.0389223098754883,-0.0,3856.521728515625,1.0,283.13555908203125,288.4099426269531,285.78521728515625,285.7958068847656,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2949618995189667,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989920,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.6684417724609375,0.248007982969284,0.2296862602233886,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.8489746451377869,0.5202133059501648,0.4977691769599914,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.9990000128746032,0.9484223127365112,0.5980262160301208,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.7613010406494141,0.3705416917800903,0.3572334945201874,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.6774670481681824,0.2580370903015136,1.1918604373931885,291.0547180175781,291.1499938964844,288.679931640625,285.3781433105469,291.0540771484375,297.1449890136719,291.0546875,1.0,0.6820698976516724,1.0,1.0,0.3247426450252533,1.0,-3.452176094055176,2.48429012298584,0.9678860306739808,1.7049020528793335,5.551115123125783e-17,5.551115123125783e-17,0.0,253.678955078125,237.0,-0.8880457878112793,-0.0,3840.89990234375,1.0,283.1353454589844,288.409912109375,285.7696533203125,285.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2947676181793213,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11989980,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6684843897819519,0.2456829845905304,0.227502554655075,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.8502238988876343,0.517579972743988,0.4952042400836944,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.9990000128746032,0.94850891828537,0.5922326445579529,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.7620484828948975,0.368084043264389,0.3548252880573272,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6778359413146973,0.2559733390808105,1.182127833366394,291.05499267578125,291.1499938964844,288.6471252441406,285.3572998046875,291.0542907714844,297.1329040527344,291.0549011230469,1.0,0.6760085821151733,1.0,1.0,0.3284834623336792,1.0,-3.424912691116333,2.4536995887756348,0.9712131023406982,1.680700659751892,5.551115123125783e-17,5.551115123125783e-17,0.0,249.06695556640625,240.0,0.5078418850898743,-0.0,3746.66064453125,1.0,283.1348571777344,288.4098205566406,285.7317810058594,285.74169921875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2943306267261505,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990040,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6684843897819519,0.2456829845905304,0.227502554655075,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.8502238988876343,0.517579972743988,0.4952042400836944,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550231933594,0.9990000128746032,0.94850891828537,0.5922326445579529,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.7620484828948975,0.368084043264389,0.3548252880573272,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6778359413146973,0.2559733390808105,1.182127833366394,291.05499267578125,291.1499938964844,288.6471252441406,285.3572998046875,291.0542907714844,297.1329040527344,291.0549011230469,1.0,0.6760085821151733,1.0,1.0,0.3284834623336792,1.0,-3.424912691116333,2.4536995887756348,0.9712131023406982,1.680700659751892,5.551115123125783e-17,5.551115123125783e-17,0.0,249.06695556640625,240.0,0.5078418850898743,-0.0,3746.66064453125,1.0,283.1348571777344,288.4098205566406,285.7317810058594,285.74169921875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2943306267261505,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990100,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6679058074951172,0.2445095479488372,0.2264246195554733,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.8501364588737488,0.516237735748291,0.4939230680465698,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.9990000128746032,0.9487063884735109,0.5908889174461365,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.7617650032043457,0.3668293356895447,0.3536219000816345,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05499267578125,0.6774041056632996,0.2549309134483337,1.177327275276184,291.05499267578125,291.1499938964844,288.630615234375,285.3468322753906,291.0549011230469,297.1283264160156,291.0549621582031,1.0,0.6741273403167725,1.0,1.0,0.3303538858890533,1.0,-3.413225173950196,2.439807653427124,0.9734176397323608,1.6693050861358645,5.551115123125783e-17,5.551115123125783e-17,0.0,247.7481231689453,240.0,1.0016613006591797,-0.0,3710.517333984375,1.0,283.13458251953125,288.4097595214844,285.7135009765625,285.72320556640625,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2941285073757171,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990160,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.6668873429298401,0.2433227747678756,0.2253659069538116,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.8495176434516907,0.5148739218711853,0.4926534593105316,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.9990000128746032,0.9487721920013428,0.5907044410705566,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.760995090007782,0.3655527830123901,0.3524300456047058,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.676520586013794,0.2538772523403168,1.172630786895752,291.0555419921875,291.1499938964844,288.614013671875,285.3363647460937,291.0558776855469,297.1234130859375,291.0555419921875,1.0,0.6726375222206116,1.0,1.0,0.3322621285915375,1.0,-3.403118133544922,2.426877498626709,0.9762406945228576,1.6586347818374634,5.551115123125783e-17,5.551115123125783e-17,0.0,247.1815795898437,243.0,1.813630223274231,-0.0,3682.7548828125,1.0,283.13433837890625,288.4096984863281,285.6955871582031,285.705078125,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.293940782546997,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990220,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.664056122303009,0.2408929318189621,0.2232462763786316,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.8473358750343323,0.5120682716369629,0.4900906682014465,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.9990000128746032,0.9484407901763916,0.5923590660095215,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7585830092430115,0.3629194796085357,0.3500210642814636,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6739346981048584,0.2517155706882477,1.1632429361343384,291.0569763183594,291.1499938964844,288.5804138183594,285.3153686523437,291.0575561523437,297.11199951171875,291.05694580078125,1.0,0.6705805063247681,1.0,1.0,0.3360786139965057,1.0,-3.3852851390838623,2.402681589126587,0.9826034903526306,1.6384506225585938,5.551115123125783e-17,5.551115123125783e-17,0.0,247.33419799804688,246.0,2.671896457672119,-0.0,3640.76123046875,1.0,283.13385009765625,288.4096069335937,285.66082763671875,285.6699523925781,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2936020493507385,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990280,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.664056122303009,0.2408929318189621,0.2232462763786316,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.8473358750343323,0.5120682716369629,0.4900906682014465,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.9990000128746032,0.9484407901763916,0.5923590660095215,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7585830092430115,0.3629194796085357,0.3500210642814636,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.6739346981048584,0.2517155706882477,1.1632429361343384,291.0569763183594,291.1499938964844,288.5804138183594,285.3153686523437,291.0575561523437,297.11199951171875,291.05694580078125,1.0,0.6705805063247681,1.0,1.0,0.3360786139965057,1.0,-3.3852851390838623,2.402681589126587,0.9826034903526306,1.6384506225585938,5.551115123125783e-17,5.551115123125783e-17,0.0,247.33419799804688,246.0,2.671896457672119,-0.0,3640.76123046875,1.0,283.13385009765625,288.4096069335937,285.66082763671875,285.6699523925781,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2936020493507385,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990340,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6604998707771301,0.2383767366409301,0.221092090010643,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8442992568016052,0.5091480016708374,0.4874651432037353,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9990000128746032,0.9474984407424928,0.5958539247512817,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.755376398563385,0.3601692616939544,0.3475467562675476,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6705890893936157,0.2494648844003677,1.1536773443222046,291.0581359863281,291.1499938964844,288.5462951660156,285.2942810058594,291.05865478515625,297.0986022949219,291.05810546875,1.0,0.6693212389945984,1.0,1.0,0.3398950695991516,1.0,-3.369258165359497,2.379801273345948,0.9894568920135498,1.619198203086853,5.551115123125783e-17,5.551115123125783e-17,0.0,248.6490173339844,249.0,2.630319595336914,-0.0,3610.096435546875,1.0,283.1333312988281,288.4095153808594,285.6273803710937,285.6361694335937,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2932852208614349,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990400,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6604998707771301,0.2383767366409301,0.221092090010643,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.8442992568016052,0.5091480016708374,0.4874651432037353,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9990000128746032,0.9474984407424928,0.5958539247512817,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.755376398563385,0.3601692616939544,0.3475467562675476,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.6705890893936157,0.2494648844003677,1.1536773443222046,291.0581359863281,291.1499938964844,288.5462951660156,285.2942810058594,291.05865478515625,297.0986022949219,291.05810546875,1.0,0.6693212389945984,1.0,1.0,0.3398950695991516,1.0,-3.369258165359497,2.379801273345948,0.9894568920135498,1.619198203086853,5.551115123125783e-17,5.551115123125783e-17,0.0,248.6490173339844,249.0,2.630319595336914,-0.0,3610.096435546875,1.0,283.1333312988281,288.4095153808594,285.6273803710937,285.6361694335937,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2932852208614349,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990460,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6564939022064209,0.2357654124498367,0.2188800722360611,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.8407338261604309,0.5061029195785522,0.4847516715526581,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9459854364395142,0.6005086898803711,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7516754269599915,0.3572931587696075,0.3449828326702118,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6667582988739014,0.2471130937337875,1.1437987089157104,291.05816650390625,291.1499938964844,288.5115051269531,285.2730407714844,291.0580139160156,297.0836486816406,291.05810546875,1.0,0.6685197353363037,1.0,1.0,0.3435810208320617,1.0,-3.3539681434631348,2.3579204082489014,0.9960477352142334,1.6007918119430542,5.551115123125783e-17,5.551115123125783e-17,0.0,250.6953125,237.0,1.387061357498169,-0.0,3585.587646484375,1.0,283.1328125,288.409423828125,285.5951538085937,285.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2929606735706329,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990520,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6564939022064209,0.2357654124498367,0.2188800722360611,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.8407338261604309,0.5061029195785522,0.4847516715526581,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9459854364395142,0.6005086898803711,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.7516754269599915,0.3572931587696075,0.3449828326702118,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.6667582988739014,0.2471130937337875,1.1437987089157104,291.05816650390625,291.1499938964844,288.5115051269531,285.2730407714844,291.0580139160156,297.0836486816406,291.05810546875,1.0,0.6685197353363037,1.0,1.0,0.3435810208320617,1.0,-3.3539681434631348,2.3579204082489014,0.9960477352142334,1.6007918119430542,5.551115123125783e-17,5.551115123125783e-17,0.0,250.6953125,237.0,1.387061357498169,-0.0,3585.587646484375,1.0,283.1328125,288.409423828125,285.5951538085937,285.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2929606735706329,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990580,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6551588773727417,0.2330370247364044,0.2163947224617004,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8405036330223083,0.5029056668281555,0.4817214906215668,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9990000128746032,0.944461226463318,0.5972732305526733,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7509541511535645,0.3542647361755371,0.3421009182929992,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657125949859619,0.2446339577436447,1.132516384124756,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05596923828125,297.069580078125,291.0570983886719,1.0,0.6631532907485962,1.0,1.0,0.3472669720649719,1.0,-3.326430559158325,2.328071117401123,0.9983596205711364,1.577407956123352,5.551115123125783e-17,5.551115123125783e-17,0.0,247.58987426757807,225.0,-0.1022812351584434,-0.0,3503.34130859375,1.0,283.13232421875,288.4093322753906,285.5639343261719,285.5721435546875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2926057875156402,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990640,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6551588773727417,0.2330370247364044,0.2163947224617004,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8405036330223083,0.5029056668281555,0.4817214906215668,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.9990000128746032,0.944461226463318,0.5972732305526733,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7509541511535645,0.3542647361755371,0.3421009182929992,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657125949859619,0.2446339577436447,1.132516384124756,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05596923828125,297.069580078125,291.0570983886719,1.0,0.6631532907485962,1.0,1.0,0.3472669720649719,1.0,-3.326430559158325,2.328071117401123,0.9983596205711364,1.577407956123352,5.551115123125783e-17,5.551115123125783e-17,0.0,247.58987426757807,225.0,-0.1022812351584434,-0.0,3503.34130859375,1.0,283.13232421875,288.4093322753906,285.5639343261719,285.5721435546875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2926057875156402,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990700,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.6552070379257202,0.2316452264785766,0.2150747328996658,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.8412960767745972,0.501262366771698,0.4801104068756103,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.9990000128746032,0.9439712762832642,0.5935007929801941,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.7513964772224426,0.3527060747146606,0.3405637145042419,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565185546875,0.6659401059150696,0.2433630377054214,1.1264697313308716,291.0565185546875,291.1499938964844,288.45782470703125,285.2408447265625,291.054931640625,297.0644226074219,291.0563049316406,1.0,0.6594369411468506,1.0,1.0,0.349109947681427,1.0,-3.3092527389526367,2.310987949371338,0.9982648491859436,1.5642447471618652,5.551115123125783e-17,5.551115123125783e-17,0.0,244.63526916503903,225.0,-0.6213555932044983,-0.0,3446.89990234375,1.0,283.132080078125,288.4092712402344,285.5486755371094,285.5567626953125,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2924172878265381,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990760,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.6555906534194946,0.2302400469779968,0.2137208431959152,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.8425179719924927,0.4995937943458557,0.4784528315067291,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.9990000128746032,0.9436619877815248,0.5887437462806702,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.752216100692749,0.3511224389076233,0.3389800786972046,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.6665216684341431,0.2420778423547744,1.1202472448349,291.05572509765625,291.1499938964844,288.439453125,285.2300109863281,291.05401611328125,297.0604553222656,291.0555114746094,1.0,0.6552118062973022,1.0,1.0,0.3509660959243774,1.0,-3.290526866912842,2.292909622192383,0.9976173043251038,1.5504217147827148,5.551115123125783e-17,5.551115123125783e-17,0.0,241.0618591308593,228.0,-0.8760219216346741,-0.0,3383.980712890625,1.0,283.1318054199219,288.40924072265625,285.5336608886719,285.5416259765625,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2922264337539673,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990820,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6540419459342957,0.2274157106876373,0.2111352086067199,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.842093288898468,0.4962107539176941,0.4752338528633117,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.9990000128746032,0.9430245757102966,0.5857149958610535,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.7512633204460144,0.3479110300540924,0.3359107673168182,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6652581095695496,0.239497572183609,1.1084192991256714,291.0542297363281,291.1499938964844,288.4020080566406,285.20819091796875,291.052978515625,297.0535888671875,291.0540771484375,1.0,0.6504524946212769,1.0,1.0,0.3546783924102783,1.0,-3.2619738578796387,2.2627627849578857,0.9992110729217528,1.5265307426452637,5.551115123125783e-17,5.551115123125783e-17,0.0,238.06784057617188,231.0,-0.757932722568512,-0.0,3302.924560546875,1.0,283.1313171386719,288.4091491699219,285.5041809082031,285.511962890625,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2918526232242584,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990880,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6540419459342957,0.2274157106876373,0.2111352086067199,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.842093288898468,0.4962107539176941,0.4752338528633117,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.9990000128746032,0.9430245757102966,0.5857149958610535,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0542297363281,0.7512633204460144,0.3479110300540924,0.3359107673168182,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05426025390625,0.6652581095695496,0.239497572183609,1.1084192991256714,291.0542297363281,291.1499938964844,288.4020080566406,285.20819091796875,291.052978515625,297.0535888671875,291.0540771484375,1.0,0.6504524946212769,1.0,1.0,0.3546783924102783,1.0,-3.2619738578796387,2.2627627849578857,0.9992110729217528,1.5265307426452637,5.551115123125783e-17,5.551115123125783e-17,0.0,238.06784057617188,231.0,-0.757932722568512,-0.0,3302.924560546875,1.0,283.1313171386719,288.4091491699219,285.5041809082031,285.511962890625,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2918526232242584,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11990940,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6510807871818542,0.2245214581489563,0.208580657839775,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.83991938829422,0.492722749710083,0.4720126390457153,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.9990000128746032,0.9417076110839844,0.5865281224250793,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.7487251162528992,0.3445968329906463,0.3328414261341095,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6625124216079712,0.236852154135704,1.0967730283737185,291.0526123046875,291.1499938964844,288.3634338378906,285.1861267089844,291.0511779785156,297.0440979003906,291.0524597167969,1.0,0.6473515033721924,1.0,1.0,0.3583906590938568,1.0,-3.238306999206543,2.235952138900757,1.0023549795150757,1.505024552345276,5.551115123125783e-17,5.551115123125783e-17,0.0,237.51287841796875,234.0,-1.1281944513320925,-0.0,3247.288330078125,1.0,283.1307983398437,288.4090576171875,285.4754638671875,285.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2914893925189972,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11991000,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6510807871818542,0.2245214581489563,0.208580657839775,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.83991938829422,0.492722749710083,0.4720126390457153,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.9990000128746032,0.9417076110839844,0.5865281224250793,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.7487251162528992,0.3445968329906463,0.3328414261341095,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6625124216079712,0.236852154135704,1.0967730283737185,291.0526123046875,291.1499938964844,288.3634338378906,285.1861267089844,291.0511779785156,297.0440979003906,291.0524597167969,1.0,0.6473515033721924,1.0,1.0,0.3583906590938568,1.0,-3.238306999206543,2.235952138900757,1.0023549795150757,1.505024552345276,5.551115123125783e-17,5.551115123125783e-17,0.0,237.51287841796875,234.0,-1.1281944513320925,-0.0,3247.288330078125,1.0,283.1307983398437,288.4090576171875,285.4754638671875,285.4830322265625,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2914893925189972,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11991060,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.6472914814949036,0.2215424329042434,0.2060004472732544,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8367142677307129,0.4891179203987121,0.4687339961528778,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9396942257881165,0.5895888805389404,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.7452529072761536,0.3411706686019897,0.3297175467014313,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.6588838696479797,0.2341195046901703,1.0849956274032593,291.0508728027344,291.1499938964844,288.3236389160156,285.1637268066406,291.0494079589844,297.03179931640625,291.0507202148437,1.0,0.6452646851539612,1.0,1.0,0.3622705936431885,1.0,-3.2170228958129883,2.210345506668091,1.0066773891448977,1.4842143058776855,5.551115123125783e-17,5.551115123125783e-17,0.0,238.365234375,237.0,-1.3126412630081177,-0.0,3205.237548828125,1.0,283.1303100585937,288.408935546875,285.4473571777344,285.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2911243736743927,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11991120,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.6472914814949036,0.2215424329042434,0.2060004472732544,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8367142677307129,0.4891179203987121,0.4687339961528778,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9396942257881165,0.5895888805389404,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.7452529072761536,0.3411706686019897,0.3297175467014313,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.6588838696479797,0.2341195046901703,1.0849956274032593,291.0508728027344,291.1499938964844,288.3236389160156,285.1637268066406,291.0494079589844,297.03179931640625,291.0507202148437,1.0,0.6452646851539612,1.0,1.0,0.3622705936431885,1.0,-3.2170228958129883,2.210345506668091,1.0066773891448977,1.4842143058776855,5.551115123125783e-17,5.551115123125783e-17,0.0,238.365234375,237.0,-1.3126412630081177,-0.0,3205.237548828125,1.0,283.1303100585937,288.408935546875,285.4473571777344,285.45477294921875,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2911243736743927,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11991180,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.6430045366287231,0.218474343419075,0.2033717930316925,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.8328713774681091,0.4853924512863159,0.4653750658035278,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.9990000128746032,0.937038004398346,0.5940579771995544,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.7412159442901611,0.3376418352127075,0.3265275657176971,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.6547132730484009,0.231291651725769,1.0729514360427856,291.04833984375,291.1499938964844,288.2825012207031,285.1410522460937,291.04638671875,297.017333984375,291.04815673828125,1.0,0.6437793374061584,1.0,1.0,0.3661504983901977,1.0,-3.19687819480896,2.185612440109253,1.011265993118286,1.4640367031097412,5.551115123125783e-17,5.551115123125783e-17,0.0,240.10107421875,225.0,-2.2537124156951904,-0.0,3170.91162109375,1.0,283.1297912597656,288.4088439941406,285.4197692871094,285.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2907499074935913,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11991240,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.6430045366287231,0.218474343419075,0.2033717930316925,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.8328713774681091,0.4853924512863159,0.4653750658035278,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.9990000128746032,0.937038004398346,0.5940579771995544,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.7412159442901611,0.3376418352127075,0.3265275657176971,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.6547132730484009,0.231291651725769,1.0729514360427856,291.04833984375,291.1499938964844,288.2825012207031,285.1410522460937,291.04638671875,297.017333984375,291.04815673828125,1.0,0.6437793374061584,1.0,1.0,0.3661504983901977,1.0,-3.19687819480896,2.185612440109253,1.011265993118286,1.4640367031097412,5.551115123125783e-17,5.551115123125783e-17,0.0,240.10107421875,225.0,-2.2537124156951904,-0.0,3170.91162109375,1.0,283.1297912597656,288.4088439941406,285.4197692871094,285.42706298828125,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2907499074935913,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11991300,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6418132185935974,0.2168963849544525,0.2019589692354202,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.8321871161460876,0.483473002910614,0.4635810256004333,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0468444824219,0.9990000128746032,0.9355924725532532,0.5933321118354797,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.7402874231338501,0.3358253538608551,0.3248231112957001,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.6536394953727722,0.2298303097486496,1.066425085067749,291.046875,291.1499938964844,288.26141357421875,285.1295471191406,291.0440979003906,297.00994873046875,291.0466003417969,1.0,0.6411653161048889,1.0,1.0,0.3680904805660248,1.0,-3.182267427444458,2.1703662872314453,1.0119012594223022,1.4522600173950195,5.551115123125783e-17,5.551115123125783e-17,0.0,239.0708465576172,225.0,-2.935171365737915,-0.0,3133.791015625,1.0,283.1295471191406,288.4088134765625,285.4061584472656,285.41339111328125,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2905527651309967,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11991360,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.6411751508712769,0.2152984291315078,0.2004827708005905,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451354980469,0.8322393298149109,0.4815223813056946,0.4617112278938293,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04510498046875,0.9990000128746032,0.9343037009239196,0.5908198356628418,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451354980469,0.7399994134902954,0.3339796066284179,0.3230446577072143,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.6531552076339722,0.2283451855182647,1.059566855430603,291.0451354980469,291.1499938964844,288.23992919921875,285.11798095703125,291.0423583984375,297.003662109375,291.0448608398437,1.0,0.6377846002578735,1.0,1.0,0.3701344728469848,1.0,-3.164844036102295,2.15310001373291,1.0117440223693848,1.438978910446167,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8837432861328,213.0,-3.2771286964416504,-0.0,3084.740234375,1.0,283.1293029785156,288.40875244140625,285.3926696777344,285.3998413085937,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2903470695018768,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11991420,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.6409799456596375,0.2120658457279205,0.1974176168441772,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.8337955474853516,0.4775490164756775,0.4578208923339844,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9322818517684937,0.5823388695716858,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.7406764626502991,0.3302211463451385,0.3193414807319641,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.6533412337303162,0.2253297418355941,1.0452443361282349,291.0419311523437,291.1499938964844,288.19580078125,285.0945129394531,291.038818359375,296.9945678710937,291.0416564941406,1.0,0.6292218565940857,1.0,1.0,0.374222457408905,1.0,-3.124619007110596,2.1153061389923096,1.0093127489089966,1.4103193283081057,5.551115123125783e-17,5.551115123125783e-17,0.0,230.33721923828125,216.0,-3.493330478668213,-0.0,2965.29638671875,1.0,283.1287841796875,288.4086608886719,285.3659362792969,285.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2899352610111236,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11991480,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.6409799456596375,0.2120658457279205,0.1974176168441772,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.8337955474853516,0.4775490164756775,0.4578208923339844,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9322818517684937,0.5823388695716858,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.7406764626502991,0.3302211463451385,0.3193414807319641,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.6533412337303162,0.2253297418355941,1.0452443361282349,291.0419311523437,291.1499938964844,288.19580078125,285.0945129394531,291.038818359375,296.9945678710937,291.0416564941406,1.0,0.6292218565940857,1.0,1.0,0.374222457408905,1.0,-3.124619007110596,2.1153061389923096,1.0093127489089966,1.4103193283081057,5.551115123125783e-17,5.551115123125783e-17,0.0,230.33721923828125,216.0,-3.493330478668213,-0.0,2965.29638671875,1.0,283.1287841796875,288.4086608886719,285.3659362792969,285.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2899352610111236,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.3203504979610443,1.0,0.0,3.0,1.0,0.0
11991540,296.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.638939380645752,0.0,0.1944472342729568,296.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.8329598307609558,0.0,0.4539865255355835,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.9990000128746032,0.0,0.5793228149414062,296.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.7392300963401794,0.0,0.3157031834125519,296.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.6515589356422424,0.0,1.0313739776611328,291.0384521484375,294.1499938964844,288.1499938964844,285.0706481933594,291.03570556640625,296.98760986328125,291.0382080078125,0.0,0.0,1.0,1.0,0.3783104419708252,1.0,-3.091745615005493,2.082504749298096,1.0092408657073977,1.3847486972808838,0.0,0.0,0.0,227.25816345214844,60.0,-3.51887321472168,-0.0,2881.6416015625,0.0,283.1282958984375,288.4085693359375,285.3394775390625,285.34649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.638939380645752,0.0,0.1944472342729568,296.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.8329598307609558,0.0,0.4539865255355835,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384216308594,0.9990000128746032,0.0,0.5793228149414062,296.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.7392300963401794,0.0,0.3157031834125519,296.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.6515589356422424,0.0,1.0313739776611328,291.0384521484375,294.1499938964844,288.1499938964844,285.0706481933594,291.03570556640625,296.98760986328125,291.0382080078125,0.0,0.0,1.0,1.0,0.3783104419708252,1.0,-3.091745615005493,2.082504749298096,1.0092408657073977,1.3847486972808838,0.0,0.0,0.0,227.25816345214844,60.0,-3.51887321472168,-0.0,2881.6416015625,0.0,283.1282958984375,288.4085693359375,285.3394775390625,285.34649658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1971645512385294e-05,0.5,6.062770728162969e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,37.80893707275391,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
