time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.0011618414428085,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.000745523488149,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0005506413290277,297.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,0.0007455222657881,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0061472696252167,291.2177429199219,294.1499938964844,288.1051940917969,285.0470275878906,290.5186767578125,295.817138671875,291.120849609375,0.0,0.0,0.6257118582725525,0.6257118582725525,0.6110014915466309,1.0,-0.0088023841381073,0.0083725145086646,0.0004298696003388,-0.0107978507876396,0.0,0.0,0.0,-0.0467107221484184,60.0,3.626619338989258,-0.0,-8.589154276705813e-06,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.888445844208225e-27,1.9802044991128148e-26,2.7638379282183413e-30,9.894871799341001e-18,9.891920418915413e-18,2.951716265764661e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0007796787540428,297.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0007231360650621,297.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0005341060459613,297.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.001228614943102,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0041156280785799,291.2189636230469,294.1499938964844,288.1020202636719,285.0453186035156,290.4934387207031,295.72735595703125,291.11773681640625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6269862651824951,1.0,-0.0090005090460181,0.0082527650520205,0.0007477438775822,-0.0110874660313129,0.0,0.0,0.0,-0.047738067805767,60.0,0.9395331144332886,-0.0,-5.3518083404924255e-06,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.681319413078551e-29,2.5673086715156633e-28,1.297725544804971e-31,-5.9646604307769744e-18,-5.9604409824723414e-18,-4.219395394154359e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001163277192972,297.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001512432936578,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,0.0001483173837186,297.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001352725521428,297.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0005880094249732,291.219970703125,294.1499938964844,288.0771179199219,285.0317687988281,290.41168212890625,294.8001403808594,291.1034240722656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513241767883301,1.0,-0.0013445024378597,0.0030293513555079,-0.0016848489176481,-0.0148989222943782,0.0,0.0,0.0,-0.0090493597090244,60.0,-5.063943386077881,-0.0,-1.2747406685775786e-07,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.085638629576949e-39,-7.076417114993894e-39,-1.4827209115944106e-39,5.310303011561729e-23,4.363366687164548e-23,9.469364821693625e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.540147584630176e-05,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001011568892863,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200927734375,0.0,0.0,7.559730875073001e-05,297.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,0.0001007714236038,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.000476720102597,291.22021484375,294.1499938964844,288.0516052246094,285.0177001953125,290.3885803222656,293.86328125,291.0980529785156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.875662088394165,1.0,-0.0010198339587077,0.0007576872012577,0.0002621467574499,-0.0170916505157947,0.0,0.0,0.0,-0.0081557305529713,60.0,-3.359524965286255,-0.0,-7.091215792343064e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.602524542855011e-23,3.9049198565509954e-23,3.697605001848378e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,9.488657087786125e-05,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.993910498451442e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,7.383740739896894e-05,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.99289914034307e-05,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.000473985215649,291.220458984375,294.1499938964844,288.0255126953125,285.0030517578125,290.36737060546875,293.0502319335937,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011356129311,3.3979503655245935e-08,0.001011322136037,-0.0178247336298227,0.0,0.0,0.0,-0.0083665335550904,60.0,-2.576179027557373,-0.0,-6.973672839194478e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.746718218909825e-23,3.876080364033563e-23,3.870638170420624e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,9.486744238529354e-05,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.990177204599604e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,7.37879381631501e-05,297.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.990121179725976e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004738855350296,291.2206420898437,294.1499938964844,287.9989013671875,284.9879455566406,290.34619140625,292.3477478027344,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110671864822,7.158120762795761e-09,0.0010110600851476,-0.0178035348653793,0.0,0.0,0.0,-0.0083611579611897,60.0,-2.2978081703186035,-0.0,-6.969787591515343e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750509168875955e-23,3.875320848754016e-23,3.875188320121939e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.485390910413116e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.98870746116154e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.377653673756868e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.988676174543798e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004738177813123,291.2210388183594,294.1499938964844,287.9441223144531,284.95623779296875,290.3036804199219,291.21417236328125,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109107242897,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.186956882476806,-0.0,-6.967727728124373e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.87530160054793e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.485390910413116e-05,297.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.98870746116154e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.377653673756868e-05,297.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.988676174543798e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.0004738177813123,291.2210388183594,294.1499938964844,287.9441223144531,284.95623779296875,290.3036804199219,291.21417236328125,291.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109107242897,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.186956882476806,-0.0,-6.967727728124373e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.87530160054793e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.48399683693424e-05,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.987237717723474e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.37656737328507e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.987206431105732e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004737481067422,291.22137451171875,294.1499938964844,287.88751220703125,284.9227600097656,290.26092529296875,290.3612060546875,291.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204559803009033,-0.0,-6.965634469224824e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875301285003567e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.48399683693424e-05,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.987237717723474e-05,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.37656737328507e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.987206431105732e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0004737481067422,291.22137451171875,294.1499938964844,287.88751220703125,284.9227600097656,290.26092529296875,290.3612060546875,291.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204559803009033,-0.0,-6.965634469224824e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875301285003567e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.482529276283458e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.9856908491347e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.375424320343882e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.985659562516958e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004736747650895,291.2216491699219,294.1499938964844,287.8291931152344,284.8876953125,290.2178955078125,289.71514892578125,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240769863128662,-0.0,-6.963433918372175e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.482529276283458e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.9856908491347e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.375424320343882e-05,297.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.985659562516958e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0004736747650895,291.2216491699219,294.1499938964844,287.8291931152344,284.8876953125,290.2178955078125,289.71514892578125,291.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240769863128662,-0.0,-6.963433918372175e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.481082088313995e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.984165080823004e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,7.374297274509445e-05,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.984134521801025e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004736024420708,291.2218933105469,294.1499938964844,287.7730712890625,284.8534545898437,290.17724609375,289.2481994628906,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104490211233,7.0859007550438954e-09,0.0010104419197887,-0.0176158212125301,0.0,0.0,0.0,-0.0083256009966135,60.0,-2.277699708938598,-0.0,-6.961267473570842e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.480986773269252e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.984064672607929e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,7.37422305974178e-05,297.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.984033385990188e-05,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004735976690426,291.2218933105469,294.1499938964844,287.7694396972656,284.8512268066406,290.17462158203125,289.2220458984375,291.08990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.280113697052002,-0.0,-6.961124654480956e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.480186417931692e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.983220661524685e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,7.373599510174245e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,9.983190102502704e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004735576512757,291.2220153808594,294.1499938964844,287.73907470703125,284.83251953125,290.1528625488281,289.0198059082031,291.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.300224542617798,-0.0,-6.9599273899712e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.479365689912812e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.982355550164355e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,7.37296068109572e-05,297.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.98232571873814e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0004735166730824,291.2221069335937,294.1499938964844,287.7084045410156,284.8135070800781,290.13104248046875,288.8414306640625,291.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3205461502075195,-0.0,-6.958700993209277e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.477663115831092e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.9805612990167e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.371635001618415e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.98053146759048e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004734315734822,291.2222595214844,294.1499938964844,287.64630126953125,284.7747497558594,290.0871276855469,288.5433044433594,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.36172866821289,-0.0,-6.956159381843463e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.477663115831092e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.9805612990167e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.371635001618415e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,9.98053146759048e-05,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,0.0004734315734822,291.2222595214844,294.1499938964844,287.64630126953125,284.7747497558594,290.0871276855469,288.5433044433594,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.36172866821289,-0.0,-6.956159381843463e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.475876140641049e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.978677553590388e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.370243110926822e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.97864844975993e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004733422829303,291.2223815917969,294.1499938964844,287.5833435058594,284.735107421875,290.0429077148437,288.3062744140625,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4035112857818604,-0.0,-6.953493425498891e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.475876140641049e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.978677553590388e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,7.370243110926822e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.97864844975993e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004733422829303,291.2223815917969,294.1499938964844,287.5833435058594,284.735107421875,290.0429077148437,288.3062744140625,291.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4035112857818604,-0.0,-6.953493425498891e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.474001126363872e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.976701403502376e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,7.368783553829417e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.976672299671918e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004732485685963,291.2224426269531,294.1499938964844,287.51971435546875,284.6947937011719,289.9983215332031,288.1141357421875,291.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445758104324341,-0.0,-6.950700282004618e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.474001126363872e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,9.976701403502376e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,7.368783553829417e-05,297.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.976672299671918e-05,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.0004732485685963,291.2224426269531,294.1499938964844,287.51971435546875,284.6947937011719,289.9983215332031,288.1141357421875,291.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445758104324341,-0.0,-6.950700282004618e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.472036617808044e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.97463139356114e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.367254147538915e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.974602289730684e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0004731504013761,291.22247314453125,294.1499938964844,287.4555969238281,284.6539611816406,289.95343017578125,287.9551086425781,291.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4883360862731934,-0.0,-6.947776398646965e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.472036617808044e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,9.97463139356114e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,7.367254147538915e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.974602289730684e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0004731504013761,291.22247314453125,294.1499938964844,287.4555969238281,284.6539611816406,289.95343017578125,287.9551086425781,291.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4883360862731934,-0.0,-6.947776398646965e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.471020166529344e-05,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.973560372600332e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,7.366462523350492e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.973531996365637e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.000473099615192,291.22247314453125,294.1499938964844,287.4234313964844,284.6333923339844,289.93084716796875,287.8852233886719,291.08135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509707450866699,-0.0,-6.94626578479074e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.469981159782036e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.972465340979396e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,7.365654164459556e-05,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.972436964744702e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995544433594,0.0,0.0,0.0004730477230623,291.22247314453125,294.1499938964844,287.3912353515625,284.6127624511719,289.908203125,287.820556640625,291.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.531111240386963,-0.0,-6.944721775425934e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.467836935073136e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.970206156140192e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.363985059782863e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.970177779905498e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004729405627585,291.2224426269531,294.1499938964844,287.3268127441406,284.5714416503906,289.8626403808594,287.7041015625,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5739474296569824,-0.0,-6.941537122884256e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.467836935073136e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.970206156140192e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.363985059782863e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.970177779905498e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004729405627585,291.2224426269531,294.1499938964844,287.3268127441406,284.5714416503906,289.8626403808594,287.7041015625,291.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5739474296569824,-0.0,-6.941537122884256e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.465605398872869e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.967854566639288e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.362248288700357e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.967826918000355e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004728290950879,291.22235107421875,294.1499938964844,287.26251220703125,284.5301818847656,289.8167419433594,287.60113525390625,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61670994758606,-0.0,-6.938225993735615e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.465605398872869e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.967854566639288e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.362248288700357e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.967826918000355e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004728290950879,291.22235107421875,294.1499938964844,287.26251220703125,284.5301818847656,289.8167419433594,287.60113525390625,291.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.61670994758606,-0.0,-6.938225993735615e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.463292371947318e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.965417120838538e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.360446761595085e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.965389472199604e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0004727134946733,291.2222595214844,294.1499938964844,287.19854736328125,284.4891052246094,289.7705383300781,287.5082702636719,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659262657165528,-0.0,-6.934795493407364e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.463292371947318e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.965417120838538e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.360446761595085e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.965389472199604e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0004727134946733,291.2222595214844,294.1499938964844,287.19854736328125,284.4891052246094,289.7705383300781,287.5082702636719,291.0754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659262657165528,-0.0,-6.934795493407364e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.460901492275298e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.962898184312508e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.358586299233139e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.962871263269336e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0004725940525531,291.2221069335937,294.1499938964844,287.1351013183594,284.44842529296875,289.7240295410156,287.4230651855469,291.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830918941602704e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701468706130981,-0.0,-6.931254148412337e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.460901492275298e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.962898184312508e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.358586299233139e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.962871263269336e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0004725940525531,291.2221069335937,294.1499938964844,287.1351013183594,284.44842529296875,289.7240295410156,287.4230651855469,291.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830918941602704e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701468706130981,-0.0,-6.931254148412337e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.459674038225784e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.961604519048706e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,7.357630965998396e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.961577598005532e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004725327016785,291.2220153808594,294.1499938964844,287.1036376953125,284.4283142089844,289.7006530761719,287.3827514648437,291.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074460864067,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7223992347717285,-0.0,-6.929436580094261e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.458418207941575e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.960281749954449e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,7.356653804890811e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.960255556507036e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,0.0004724699829239,291.221923828125,294.1499938964844,287.0723876953125,284.4083557128906,289.6772155761719,287.3436889648437,291.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743190050125122,-0.0,-6.92757851084025e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.455811232328416e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.957535075955092e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.354624540312216e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.957508882507682e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0004723397141788,291.2217102050781,294.1499938964844,287.0106201171875,284.3690490722656,289.6301574707031,287.2689208984375,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7842800617218018,-0.0,-6.92372239541328e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.455811232328416e-05,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.957535075955092e-05,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.354624540312216e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,9.957508882507682e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0004723397141788,291.2217102050781,294.1499938964844,287.0106201171875,284.3690490722656,289.6301574707031,287.2689208984375,291.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7842800617218018,-0.0,-6.92372239541328e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.453059465158732e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.95463560684584e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.352483225986362e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.954610140994193e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004722022276837,291.2214660644531,294.1499938964844,286.95001220703125,284.3306884765625,289.5828857421875,287.1978454589844,291.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824592351913452,-0.0,-6.919655959336525e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
