time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.453059465158732e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.95463560684584e-05,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.352483225986362e-05,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.954610140994193e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004722022276837,291.2214660644531,294.1499938964844,286.95001220703125,284.3306884765625,289.5828857421875,287.1978454589844,291.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.824592351913452,-0.0,-6.919655959336525e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.450156358070672e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.951576794264838e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.350223313551396e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.951551328413188e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004720571741927,291.2211608886719,294.1499938964844,286.89068603515625,284.29345703125,289.5353698730469,287.1298217773437,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8639838695526123,-0.0,-6.91536996555442e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.450156358070672e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.951576794264838e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.350223313551396e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.951551328413188e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004720571741927,291.2211608886719,294.1499938964844,286.89068603515625,284.29345703125,289.5353698730469,287.1298217773437,291.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8639838695526123,-0.0,-6.91536996555442e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.447104821447284e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.948362276190892e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.347849168581888e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.948337537935004e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004719047283288,291.2208557128906,294.1499938964844,286.8329467773437,284.257568359375,289.4876708984375,287.0644836425781,291.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9023149013519287,-0.0,-6.91086867732338e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.447104821447284e-05,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.948362276190892e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,7.347849168581888e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.948337537935004e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004719047283288,291.2208557128906,294.1499938964844,286.8329467773437,284.257568359375,289.4876708984375,287.0644836425781,291.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.9023149013519287,-0.0,-6.91086867732338e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.44552812143229e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.946701175067574e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,7.346621714532375e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.946676436811686e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004718259442597,291.2206726074219,294.1499938964844,286.8046875,284.2401733398437,289.4637756347656,287.0327453613281,291.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.92103910446167,-0.0,-6.908544492034707e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.443920862395316e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.945008059730752e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,7.345370977418497e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.944983321474864e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,0.0004717456176877,291.22052001953125,294.1499938964844,286.7768859863281,284.2231750488281,289.4398498535156,287.0015869140625,291.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.93944787979126,-0.0,-6.906175542553683e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.440627036383376e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.94153888314031e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,7.342808385146782e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.941514144884422e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0004715810937341,291.2201232910156,294.1499938964844,286.7228088378906,284.1905212402344,289.3918762207031,286.9409484863281,291.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975252628326416,-0.0,-6.90132466729665e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,9.440627036383376e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.94153888314031e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,7.342808385146782e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.941514144884422e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.0004715810937341,291.2201232910156,294.1499938964844,286.7228088378906,284.1905212402344,289.3918762207031,286.9409484863281,291.0611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.5760983325446895e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975252628326416,-0.0,-6.90132466729665e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.437256812816486e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.937988215824588e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.340185402426869e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.9379634775687e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004714126989711,291.2197265625,294.1499938964844,286.6708374023437,284.15972900390625,289.3438720703125,286.8824768066406,291.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0095973014831543,-0.0,-6.896362947372836e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.437256812816486e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.937988215824588e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.340185402426869e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.9379634775687e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,0.0004714126989711,291.2197265625,294.1499938964844,286.6708374023437,284.15972900390625,289.3438720703125,286.8824768066406,291.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0095973014831543,-0.0,-6.896362947372836e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.43384802667424e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.934396803146228e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.337532588280737e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.9343727924861e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004712423833552,291.21929931640625,294.1499938964844,286.6211853027344,284.1309814453125,289.2958068847656,286.82623291015625,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042356252670288,-0.0,-6.891347226201108e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.43384802667424e-05,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,9.934396803146228e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,7.337532588280737e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,9.9343727924861e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004712423833552,291.21929931640625,294.1499938964844,286.6211853027344,284.1309814453125,289.2958068847656,286.82623291015625,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042356252670288,-0.0,-6.891347226201108e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.430442878510804e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.930809756042436e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.334883412113413e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.93078647297807e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004710722714662,291.2188415527344,294.1499938964844,286.5740966796875,284.10455322265625,289.2477722167969,286.772216796875,291.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316547391641e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0734059810638428,-0.0,-6.88634074208494e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.430442878510804e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,9.930809756042436e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,7.334883412113413e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.93078647297807e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,0.0004710722714662,291.2188415527344,294.1499938964844,286.5740966796875,284.10455322265625,289.2477722167969,286.772216796875,291.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448316547391641e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0734059810638428,-0.0,-6.88634074208494e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.428757039131595e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,9.929033694788814e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,7.333571556955576e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,9.929010411724448e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,0.0004709880449809,291.2185974121094,294.1499938964844,286.55157470703125,284.0922241210937,289.2237548828125,286.7460632324219,291.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088250160217285,-0.0,-6.883861658479874e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.427090117242189e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.927278006216512e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,7.332274253712967e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.927254723152146e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0004709047498181,291.21832275390625,294.1499938964844,286.5297241210937,284.0805358886719,289.19976806640625,286.7204895019531,291.0536804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1026222705841064,-0.0,-6.881410996584236e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.423838491784407e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.923852485371754e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,7.329744403250515e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.923829202307388e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004707423213403,291.2178039550781,294.1499938964844,286.4883117675781,284.0591735839844,289.1518859863281,286.671142578125,291.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654530535472995e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129891872406006,-0.0,-6.87663259668625e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.423838491784407e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.923852485371754e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,7.329744403250515e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.923829202307388e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004707423213403,291.2178039550781,294.1499938964844,286.4883117675781,284.0591735839844,289.1518859863281,286.671142578125,291.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654530535472995e-09,0.0010042814537882,-0.0157286878675222,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.129891872406006,-0.0,-6.87663259668625e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.420741844223812e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.920589945977554e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.327333878492936e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.92056739050895e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004705875762738,291.21728515625,294.1499938964844,286.45001220703125,284.0406494140625,289.10418701171875,286.62432861328125,291.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326587254079641e-09,0.0010039490880444,-0.0156268775463104,0.0,0.0,0.0,-0.0079491771757602,60.0,-3.155100584030152,-0.0,-6.872081570463706e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.420741844223812e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.920589945977554e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,7.327333878492936e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,9.92056739050895e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0004705875762738,291.21728515625,294.1499938964844,286.45001220703125,284.0406494140625,289.10418701171875,286.62432861328125,291.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039553744718,6.326587254079641e-09,0.0010039490880444,-0.0156268775463104,0.0,0.0,0.0,-0.0079491771757602,60.0,-3.155100584030152,-0.0,-6.872081570463706e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.417960973223673e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.917661373037844e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.32517073629424e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.91763881756924e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004704486927948,291.2167053222656,294.1499938964844,286.413330078125,284.0235595703125,289.056640625,286.5799255371094,291.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178593873977661,-0.0,-6.867993818104878e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,9.417960973223673e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.917661373037844e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.32517073629424e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,9.91763881756924e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004704486927948,291.2167053222656,294.1499938964844,286.413330078125,284.0235595703125,289.056640625,286.5799255371094,291.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178593873977661,-0.0,-6.867993818104878e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.41565158427693e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.9152275652159e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,7.323372847167775e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.915205737343058e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004703332670032,291.2160949707031,294.1499938964844,286.3766784667969,284.00640869140625,289.00933837890625,286.5375366210937,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201664686203003,-0.0,-6.864593871114266e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.41565158427693e-05,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.9152275652159e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20416259765625,0.0,0.0,7.323372847167775e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,9.915205737343058e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0004703332670032,291.2160949707031,294.1499938964844,286.3766784667969,284.00640869140625,289.00933837890625,286.5375366210937,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.201664686203003,-0.0,-6.864593871114266e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.41467224038206e-05,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,9.91419583442621e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,7.32261105440557e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.914174006553368e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,0.0004702843434643,291.2157897949219,294.1499938964844,286.3583374023437,283.9978332519531,288.9857482910156,286.5169372558594,291.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.21323037147522,-0.0,-6.863150758817937e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.413809311809018e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,9.913286339724436e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,7.32193875592202e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,9.913264511851594e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.0004702412115875,291.2154846191406,294.1499938964844,286.3399963378906,283.9892272949219,288.96221923828125,286.4966735839844,291.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2248284816741943,-0.0,-6.86187675569272e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.412422514287756e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.911825327435508e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.320859731407836e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.911803499562666e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.000470171944471,291.2148132324219,294.1499938964844,286.3033447265625,283.9720153808594,288.9153137207031,286.45684814453125,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525359928607,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248124361038208,-0.0,-6.85982541881458e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.412422514287756e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20263671875,0.0,0.0,9.911825327435508e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,7.320859731407836e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.911803499562666e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,0.000470171944471,291.2148132324219,294.1499938964844,286.3033447265625,283.9720153808594,288.9153137207031,286.45684814453125,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525359928607,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248124361038208,-0.0,-6.85982541881458e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.411472274223344e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.910823428072037e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.320119766518474e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.910802327794954e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004701244761236,291.2141418457031,294.1499938964844,286.26666259765625,283.9547119140625,288.8685913085937,286.4178466796875,291.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208514675498,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271554946899414,-0.0,-6.858410728227683e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.411472274223344e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.910823428072037e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.320119766518474e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.910802327794954e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0004701244761236,291.2141418457031,294.1499938964844,286.26666259765625,283.9547119140625,288.8685913085937,286.4178466796875,291.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208514675498,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.271554946899414,-0.0,-6.858410728227683e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.410931670572607e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.910252992995083e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.319697760976851e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.910231892718002e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004700974095612,291.2134704589844,294.1499938964844,286.2300109863281,283.9373779296875,288.822021484375,286.3794250488281,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.0153025249019265,0.0,0.0,0.0,-0.0078877927735447,60.0,-3.295114755630493,-0.0,-6.857592182996086e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.410931670572607e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.910252992995083e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,7.319697760976851e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.910231892718002e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,0.0004700974095612,291.2134704589844,294.1499938964844,286.2300109863281,283.9373779296875,288.822021484375,286.3794250488281,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202766744678456e-09,0.0010028901742771,-0.0153025249019265,0.0,0.0,0.0,-0.0078877927735447,60.0,-3.295114755630493,-0.0,-6.857592182996086e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.410766506334768e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.910078370012344e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.319568248931319e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.910057269735262e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004700891440734,291.2127380371094,294.1499938964844,286.1933288574219,283.91998291015625,288.7756652832031,286.3414306640625,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964815497398,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.3187971115112305,-0.0,-6.857322887299233e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.410766506334768e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.910078370012344e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.319568248931319e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,9.910057269735262e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0004700891440734,291.2127380371094,294.1499938964844,286.1933288574219,283.91998291015625,288.7756652832031,286.3414306640625,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964815497398,0.0,0.0,0.0,-0.0078866491094231,60.0,-3.3187971115112305,-0.0,-6.857322887299233e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.41081380005926e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.910127118928358e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.31960462871939e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.910106018651275e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,0.0004700915014836,291.2123718261719,294.1499938964844,286.17498779296875,283.9112548828125,288.7525329589844,286.3225402832031,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330681562423706,-0.0,-6.857376178004415e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.410940401721746e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,9.910260268952698e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.31970212655142e-05,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.910239168675616e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004700978170149,291.2120056152344,294.1499938964844,286.1566772460937,283.9025573730469,288.7294616699219,286.3037109375,291.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.342592716217041,-0.0,-6.857546708261e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.411413338966668e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.910756489261983e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.320068834815174e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.910736116580664e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004701213911175,291.2112121582031,294.1499938964844,286.1199951171875,283.8850402832031,288.6834411621094,286.2662353515625,291.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3664886951446533,-0.0,-6.85820680246252e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.411413338966668e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.910756489261983e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,7.320068834815174e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.910736116580664e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004701213911175,291.2112121582031,294.1499938964844,286.1199951171875,283.8850402832031,288.6834411621094,286.2662353515625,291.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3664886951446533,-0.0,-6.85820680246252e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
