time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996340,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.412142389919607e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.91152337519452e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.320635631913319e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.91150373010896e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004701578000094,291.21044921875,294.1499938964844,286.0833435058594,283.86749267578125,288.6375427246094,286.2288818359375,291.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390475034713745,-0.0,-6.859242063228521e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.412142389919607e-05,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,9.91152337519452e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,7.320635631913319e-05,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.91150373010896e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004701578000094,291.21044921875,294.1499938964844,286.0833435058594,283.86749267578125,288.6375427246094,286.2288818359375,291.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390475034713745,-0.0,-6.859242063228521e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.412647341378032e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.912054520100357e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.321027078432962e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.912034875014795e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004701830039266,291.2099914550781,294.1499938964844,286.06280517578125,283.857666015625,288.6119384765625,286.2080078125,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4039418697357178,-0.0,-6.859961843019846e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.413086081622168e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.912515815813094e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,7.321368320845068e-05,297.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,9.912496170727536e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004702049191109,291.2096252441406,294.1499938964844,286.0466613769531,283.84991455078125,288.59185791015625,286.1916198730469,291.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414538145065308,-0.0,-6.860588541712789e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.4142000307329e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.91368797258474e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.322233432205394e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.91366832749918e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004702605365309,291.20880126953125,294.1499938964844,286.010009765625,283.832275390625,288.5462951660156,286.1544189453125,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438663482666016,-0.0,-6.86218513124004e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.4142000307329e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.91368797258474e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.322233432205394e-05,297.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.91366832749918e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0004702605365309,291.20880126953125,294.1499938964844,286.010009765625,283.832275390625,288.5462951660156,286.1544189453125,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438663482666016,-0.0,-6.86218513124004e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.414807573193684e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,9.914327529259026e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.322705641854554e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.914307884173468e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0004702908627223,291.2083740234375,294.1499938964844,285.9916687011719,283.82342529296875,288.5235900878906,286.1358337402344,291.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4507455825805664,-0.0,-6.863056967176817e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.41544130910188e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.914994734572248e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,7.323198224185035e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.914975089486688e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.0004703225276898,291.2079467773437,294.1499938964844,285.97332763671875,283.8145751953125,288.5008850097656,286.1172790527344,291.02313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.4628374576568604,-0.0,-6.863967882964064e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.416769171366468e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.91639171843417e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.324229954974726e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.916372800944372e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004703888553194,291.2070617675781,294.1499938964844,285.9366760253906,283.7968139648437,288.4556579589844,286.08013916015625,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487043857574463,-0.0,-6.865877111295049e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.416769171366468e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,9.91639171843417e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.324229954974726e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.916372800944372e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0004703888553194,291.2070617675781,294.1499938964844,285.9366760253906,283.7968139648437,288.4556579589844,286.08013916015625,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.487043857574463,-0.0,-6.865877111295049e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.418142872164026e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.917837451212108e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,7.325297337956727e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.917818533722313e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.000470457423944,291.2061462402344,294.1499938964844,285.8999938964844,283.7790222167969,288.4105529785156,286.0429992675781,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5112693309783936,-0.0,-6.867853841185936e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.418142872164026e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.917837451212108e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1987609863281,0.0,0.0,7.325297337956727e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.917818533722313e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.000470457423944,291.2061462402344,294.1499938964844,285.8999938964844,283.7790222167969,288.4105529785156,286.0429992675781,291.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470810910165e-09,0.0010036401217803,-0.0155322700738906,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.5112693309783936,-0.0,-6.867853841185936e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.419523848919198e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.91929045994766e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.326370541704819e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.919272270053624e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004705264000222,291.2052307128906,294.1499938964844,285.86334228515625,283.7611694335937,288.3656005859375,286.005859375,291.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5355000495910645,-0.0,-6.86984193976059e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.419523848919198e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,9.91929045994766e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.326370541704819e-05,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.919272270053624e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.0004705264000222,291.2052307128906,294.1499938964844,285.86334228515625,283.7611694335937,288.3656005859375,286.005859375,291.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5355000495910645,-0.0,-6.86984193976059e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.420875721843912e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.920712909661232e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.327421189984307e-05,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.920694719767198e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.000470593891805,291.2043151855469,294.1499938964844,285.82666015625,283.7432861328125,288.3207702636719,285.96875,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559721708297729,-0.0,-6.871787405771101e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.420875721843912e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.920712909661232e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,7.327421189984307e-05,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.920694719767198e-05,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.000470593891805,291.2043151855469,294.1499938964844,285.82666015625,283.7432861328125,288.3207702636719,285.96875,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559721708297729,-0.0,-6.871787405771101e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.421529830433428e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.921401215251537e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,7.327929051825777e-05,297.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.9213830253575e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0004706265463028,291.2038269042969,294.1499938964844,285.8083190917969,283.7343139648437,288.2984313964844,285.9501953125,291.0131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571824789047241,-0.0,-6.872728164353249e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.422163566341624e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.922068420564756e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.328421634156257e-05,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.92205023067072e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,0.0004706582112703,291.2033386230469,294.1499938964844,285.7900085449219,283.725341796875,288.2760925292969,285.931640625,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339901936769365e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.58392071723938,-0.0,-6.873640501225965e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.423354640603064e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.923321340465918e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.329347135964781e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.923303878167644e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004707176703959,291.2023620605469,294.1499938964844,285.7533264160156,283.70733642578125,288.2315673828125,285.89453125,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608083963394165,-0.0,-6.875352909219147e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.423354640603064e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.923321340465918e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,7.329347135964781e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.923303878167644e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0004707176703959,291.2023620605469,294.1499938964844,285.7533264160156,283.70733642578125,288.2315673828125,285.89453125,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608083963394165,-0.0,-6.875352909219147e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.42441838560626e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.92444038274698e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.330173684749752e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.924422920448706e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004707707848865,291.20135498046875,294.1499938964844,285.7166748046875,283.68927001953125,288.1871337890625,285.8574523925781,291.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566474096975e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.6321985721588135,-0.0,-6.876879865558294e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.42441838560626e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.92444038274698e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.330173684749752e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.924422920448706e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0004707707848865,291.20135498046875,294.1499938964844,285.7166748046875,283.68927001953125,288.1871337890625,285.8574523925781,291.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566474096975e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.6321985721588135,-0.0,-6.876879865558294e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.425017924513668e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.925071935867892e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.330640073632821e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.925054473569617e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004708007618319,291.2007141113281,294.1499938964844,285.6932067871094,283.6777038574219,288.1587829589844,285.833740234375,291.0059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.647599697113037,-0.0,-6.8777403328113e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.425324969924986e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.9253942607902e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,7.330877997446805e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.925376798491924e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004708160704467,291.2003479003906,294.1499938964844,285.67999267578125,283.6711730957031,288.14288330078125,285.8204040527344,291.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.6562514305114746,-0.0,-6.878178737679266e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.42604528972879e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.926152415573596e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.331437518587336e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.926134953275324e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004708520427811,291.1993103027344,294.1499938964844,285.6433410644531,283.6530456542969,288.0987243652344,285.78338623046875,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680229902267456,-0.0,-6.879206182475174e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.42604528972879e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.926152415573596e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,7.331437518587336e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.926134953275324e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004708520427811,291.1993103027344,294.1499938964844,285.6433410644531,283.6530456542969,288.0987243652344,285.78338623046875,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.387425699472261e-09,0.0010044692317023,-0.0157862454652786,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680229902267456,-0.0,-6.879206182475174e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.426324686501177e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.926445636665449e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,7.331654342124239e-05,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.926428901962936e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0004708659544121,291.19879150390625,294.1499938964844,285.625,283.6439514160156,288.07672119140625,285.764892578125,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045045055449,6.390797224753442e-09,0.0010044981027022,-0.0157950762659311,0.0,0.0,0.0,-0.0079810079187154,60.0,-3.692185401916504,-0.0,-6.879601244236255e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.426551696378738e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,9.926685015670957e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.331830420298502e-05,297.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.92666755337268e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.000470877304906,291.1982727050781,294.1499938964844,285.6066589355469,283.63482666015625,288.0547180175781,285.74639892578125,291.00048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704120635986328,-0.0,-6.879920988467347e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.42681435844861e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.926960046868773e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.332034147111699e-05,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.92694331216626e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004708904016297,291.1972045898437,294.1499938964844,285.57000732421875,283.6165771484375,288.0108337402344,285.70947265625,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.72791600227356,-0.0,-6.880279812548906e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.42681435844861e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.926960046868773e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.332034147111699e-05,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,9.92694331216626e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0004708904016297,291.1972045898437,294.1499938964844,285.57000732421875,283.6165771484375,288.0108337402344,285.70947265625,290.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.72791600227356,-0.0,-6.880279812548906e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.426801989320666e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.926946222549304e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.332023233175278e-05,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.926929487846792e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004708897613454,291.19610595703125,294.1499938964844,285.5333251953125,283.5982971191406,287.9670715332031,285.672607421875,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751596450805664,-0.0,-6.880238601070232e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.426801989320666e-05,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.926946222549304e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,7.332023233175278e-05,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.926929487846792e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,0.0004708897613454,291.19610595703125,294.1499938964844,285.5333251953125,283.5982971191406,287.9670715332031,285.672607421875,290.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.751596450805664,-0.0,-6.880238601070232e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.426481847185642e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.926607890520243e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,7.331773667829111e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926591883413494e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004708737542387,291.19500732421875,294.1499938964844,285.4966735839844,283.5799560546875,287.9234619140625,285.6357727050781,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775149345397949,-0.0,-6.879747616039823e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.426481847185642e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.926607890520243e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,7.331773667829111e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,9.926591883413494e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004708737542387,291.19500732421875,294.1499938964844,285.4966735839844,283.5799560546875,287.9234619140625,285.6357727050781,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775149345397949,-0.0,-6.879747616039823e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.425815369468182e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.925905760610476e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.33125489205122e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.925889753503724e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004708404594566,291.1938781738281,294.1499938964844,285.4599914550781,283.5615539550781,287.87994384765625,285.5990295410156,290.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798558235168457,-0.0,-6.878752856209759e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.425815369468182e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.925905760610476e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.33125489205122e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.925889753503724e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0004708404594566,291.1938781738281,294.1499938964844,285.4599914550781,283.5615539550781,287.87994384765625,285.5990295410156,290.99090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798558235168457,-0.0,-6.878752856209759e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.425339521840216e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.92540444713086e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.330883818212897e-05,297.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.925388440024108e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004708166816271,291.1932983398437,294.1499938964844,285.4416809082031,283.5523376464844,287.8582458496094,285.5806884765625,290.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377524730538653e-09,0.0010043845977634,-0.0157603099942207,0.0,0.0,0.0,-0.0079744281247258,60.0,-3.810200929641724,-0.0,-6.878046576730412e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.424761083209889e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.92479472188279e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,7.330433436436579e-05,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.92477871477604e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0004707877524197,291.1927185058594,294.1499938964844,285.42333984375,283.5430908203125,287.8365783691406,285.5623779296875,290.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370217242590571e-09,0.0010043220827355,-0.015741167590022,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.821801424026489,-0.0,-6.877190372733821e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.42327023949474e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.923223842633888e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,7.329272921197116e-05,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.923207835527136e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0004707132757175,291.1915588378906,294.1499938964844,285.3866577148437,283.52459716796875,287.7933349609375,285.5258178710937,290.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8448662757873535,-0.0,-6.874992664052115e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
