time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998680,297.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.42327023949474e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.923223842633888e-05,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,7.329272921197116e-05,297.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.923207835527136e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0004707132757175,291.1915588378906,294.1499938964844,285.3866577148437,283.52459716796875,287.7933349609375,285.5258178710937,290.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.8448662757873535,-0.0,-6.874992664052115e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.42128463066183e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.92113200481981e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.327728235395625e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.92111599771306e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004706140607595,291.1903991699219,294.1499938964844,285.3500061035156,283.5060729980469,287.7502136230469,285.4893493652344,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.867720603942871,-0.0,-6.872073043950877e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.42128463066183e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.92113200481981e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.327728235395625e-05,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,9.92111599771306e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004706140607595,291.1903991699219,294.1499938964844,285.3500061035156,283.5060729980469,287.7502136230469,285.4893493652344,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-3.867720603942871,-0.0,-6.872073043950877e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.183349609375,0.0,0.0,9.419518755748868e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.919271542457864e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,7.326353807002306e-05,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,9.919256262946874e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004705258470494,291.1895446777344,294.1499938964844,285.3236083984375,283.492431640625,287.71923828125,285.4631652832031,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884028911590576,-0.0,-6.86948169459356e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.41875478019938e-05,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.918467549141496e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,7.325760088860989e-05,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.918452269630508e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0004704876919277,291.189208984375,294.1499938964844,285.3133239746094,283.48699951171875,287.70721435546875,285.4530029296875,290.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890339374542236,-0.0,-6.868361879242002e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.415674139745532e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.91522247204557e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.323362660827115e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.91520719253458e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004703337908722,291.18798828125,294.1499938964844,285.27667236328125,283.4669189453125,287.6643371582031,285.4167785644531,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912705898284912,-0.0,-6.863847801241718e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.415674139745532e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.91522247204557e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,7.323362660827115e-05,297.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,9.91520719253458e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0004703337908722,291.18798828125,294.1499938964844,285.27667236328125,283.4669189453125,287.6643371582031,285.4167785644531,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.912705898284912,-0.0,-6.863847801241718e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.41392354434356e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,9.913378744386137e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.322001329157501e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.913363464875148e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0004702463338617,291.1873779296875,294.1499938964844,285.2583312988281,283.4565124511719,287.6429443359375,285.3987121582031,290.9773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234342375677215e-09,0.001003160374239,-0.0153852393850684,0.0,0.0,0.0,-0.0079034473747015,60.0,-3.923788785934448,-0.0,-6.861285584136567e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,9.41203543334268e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,9.91139022517018e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.320532313315198e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.91137494565919e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004701520083472,291.186767578125,294.1499938964844,285.239990234375,283.4459228515625,287.62158203125,285.3807067871094,290.97607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934808015823364,-0.0,-6.858522993979932e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.407837933395058e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.90696862572804e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,7.317266135942191e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.906953346217053e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0004699423152487,291.1855163574219,294.1499938964844,285.2033386230469,283.4240417480469,287.5789489746094,285.3447570800781,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956652164459229,-0.0,-6.852385325828436e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.407837933395058e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,9.90696862572804e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,7.317266135942191e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.906953346217053e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.0004699423152487,291.1855163574219,294.1499938964844,285.2033386230469,283.4240417480469,287.5789489746094,285.3447570800781,290.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.956652164459229,-0.0,-6.852385325828436e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.403075819136576e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.901953308144584e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,7.31356194592081e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.901938756229356e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004697044205386,291.18426513671875,294.1499938964844,285.1666564941406,283.4013671875,287.5364685058594,285.3090209960937,290.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726412773203e-09,0.0010020007612183,-0.0150299835950136,0.0,0.0,0.0,-0.0078362170606851,60.0,-3.978219747543335,-0.0,-6.84542982298808e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.403075819136576e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.901953308144584e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,7.31356194592081e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.901938756229356e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004697044205386,291.18426513671875,294.1499938964844,285.1666564941406,283.4013671875,287.5364685058594,285.3090209960937,290.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.098726412773203e-09,0.0010020007612183,-0.0150299835950136,0.0,0.0,0.0,-0.0078362170606851,60.0,-3.978219747543335,-0.0,-6.84542982298808e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.3977534561418e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.896347910398616e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,7.309421198442578e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.896333358483388e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004694385279435,291.1830139160156,294.1499938964844,285.1300048828125,283.3779602050781,287.4941101074219,285.2734069824219,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999510526657105,-0.0,-6.837662169800751e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.3977534561418e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,9.896347910398616e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,7.309421198442578e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.896333358483388e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004694385279435,291.1830139160156,294.1499938964844,285.1300048828125,283.3779602050781,287.4941101074219,285.2734069824219,290.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999510526657105,-0.0,-6.837662169800751e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.391878120368348e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.890160436043516e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.30485116946511e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.890145884128287e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004691450449172,291.1817321777344,294.1499938964844,285.09332275390625,283.3538818359375,287.45184326171875,285.2380065917969,290.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020530223846436,-0.0,-6.829095866578427e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.391878120368348e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.890160436043516e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.30485116946511e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,9.890145884128287e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.0004691450449172,291.1817321777344,294.1499938964844,285.09332275390625,283.3538818359375,287.45184326171875,285.2380065917969,290.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.020530223846436,-0.0,-6.829095866578427e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.388737089466304e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.886852058116348e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,7.302407175302505e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.886837506201118e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004689881170634,291.1810913085937,294.1499938964844,285.07501220703125,283.34161376953125,287.4307861328125,285.2203674316406,290.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919628343065142e-09,0.0010004693176597,-0.0145608149468898,0.0,0.0,0.0,-0.0077474303543567,60.0,-4.030930995941162,-0.0,-6.824517839731925e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.385465818922968e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.883406892186032e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.299863500520587e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.883393067866564e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0004688247281592,291.180419921875,294.1499938964844,285.0566711425781,283.32916259765625,287.40972900390625,285.2027893066406,290.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041265964508057,-0.0,-6.81975436123139e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.37854201765731e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.876114927465096e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.294477109098807e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.876101103145628e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.000468478858238,291.1791076660156,294.1499938964844,285.0199890136719,283.30389404296875,287.36773681640625,285.1677551269531,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061738014221191,-0.0,-6.809676023067368e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.37854201765731e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.876114927465096e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.294477109098807e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.876101103145628e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.000468478858238,291.1791076660156,294.1499938964844,285.0199890136719,283.30389404296875,287.36773681640625,285.1677551269531,290.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061738014221191,-0.0,-6.809676023067368e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.371137275593357e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.868316556094214e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.288716733455658e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.868302731774747e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004681089485529,291.17779541015625,294.1499938964844,284.9833374023437,283.27813720703125,287.32586669921875,285.1329345703125,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081943035125732,-0.0,-6.798907747906925e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,9.371137275593357e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.868316556094214e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.288716733455658e-05,297.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.868302731774747e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004681089485529,291.17779541015625,294.1499938964844,284.9833374023437,283.27813720703125,287.32586669921875,285.1329345703125,290.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081943035125732,-0.0,-6.798907747906925e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.364894503960386e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.861742000794038e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,7.283860759343952e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.861728176474573e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,0.0004677971010096,291.1767272949219,294.1499938964844,284.9540100097656,283.2572021484375,287.29248046875,285.105224609375,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097923755645752,-0.0,-6.789837669884946e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.363293065689504e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.860054706223308e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,7.282615115400404e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.860041609499604e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0004677170654758,291.17645263671875,294.1499938964844,284.9466552734375,283.2519226074219,287.2841491699219,285.09832763671875,290.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.101897239685059,-0.0,-6.787510642425333e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.355058136861771e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.851383219938724e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,7.276210089912638e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.85137012321502e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.00046730574104,291.17510986328125,294.1499938964844,284.9100036621094,283.225341796875,287.2425231933594,285.0639343261719,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121617794036865,-0.0,-6.775559313609848e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,9.355058136861771e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.851383219938724e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,7.276210089912638e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.85137012321502e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.00046730574104,291.17510986328125,294.1499938964844,284.9100036621094,283.225341796875,287.2425231933594,285.0639343261719,290.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121617794036865,-0.0,-6.775559313609848e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,9.350811887998134e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.846911416389048e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,7.272906805155799e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.846898319665344e-05,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0004670936323236,291.1744079589844,294.1499938964844,284.89166259765625,283.2119140625,287.2217712402344,285.0468444824219,290.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260775698874e-09,0.0009964215569198,-0.0133207282051444,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.131393432617188,-0.0,-6.769401039719014e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,9.34649069677107e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.842360304901376e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.269545312738046e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.842347208177672e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0004668777401093,291.1737365722656,294.1499938964844,284.8733215332031,283.19842529296875,287.2010192871094,285.02978515625,290.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392336355214411e-09,0.00099596043583,-0.0131794568151235,0.0,0.0,0.0,-0.0074860290624201,60.0,-4.141119956970215,-0.0,-6.763136184417817e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.337655501440167e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.83305581030436e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.26267317077145e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.833042713580652e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004664364096242,291.17236328125,294.1499938964844,284.836669921875,283.1712646484375,287.15966796875,284.9958190917969,290.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950178209692,-0.0128906490281224,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160439968109131,-0.0,-6.750337888661306e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,9.337655501440167e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.83305581030436e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,7.26267317077145e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.833042713580652e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.0004664364096242,291.17236328125,294.1499938964844,284.836669921875,283.1712646484375,287.15966796875,284.9958190917969,290.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950178209692,-0.0128906490281224,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160439968109131,-0.0,-6.750337888661306e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.328620944870636e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.823541040532292e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.25564532331191e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.823527943808584e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004659850965254,291.17095947265625,294.1499938964844,284.79998779296875,283.14385986328125,287.118408203125,284.9621276855469,290.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179595470428467,-0.0,-6.73726390232332e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.328620944870636e-05,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.823541040532292e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.25564532331191e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.823527943808584e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004659850965254,291.17095947265625,294.1499938964844,284.79998779296875,283.14385986328125,287.118408203125,284.9621276855469,290.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179595470428467,-0.0,-6.73726390232332e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.31946124183014e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.813894575927408e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.248520705616102e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.813882206799462e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0004655275261029,291.1695556640625,294.1499938964844,284.7633361816406,283.1163330078125,287.0773010253906,284.9286193847656,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198620319366455,-0.0,-6.724022227899695e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.31946124183014e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.813894575927408e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.248520705616102e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.813882206799462e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0004655275261029,291.1695556640625,294.1499938964844,284.7633361816406,283.1163330078125,287.0773010253906,284.9286193847656,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198620319366455,-0.0,-6.724022227899695e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.310253517469393e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.804197179619224e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.2413582529407e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.80418481049128e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004650675400625,291.1681213378906,294.1499938964844,284.7266540527344,283.0887145996094,287.0362854003906,284.8953552246094,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217547416687012,-0.0,-6.710724420599945e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.310253517469393e-05,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.804197179619224e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.2413582529407e-05,297.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,9.80418481049128e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0004650675400625,291.1681213378906,294.1499938964844,284.7266540527344,283.0887145996094,287.0362854003906,284.8953552246094,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.217547416687012,-0.0,-6.710724420599945e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.305655839852987e-05,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.799355757422744e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.237781392177567e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.7993433882948e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004648378817364,291.1674194335937,294.1499938964844,284.7083435058594,283.07489013671875,287.0158386230469,284.8788146972656,290.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.22698450088501,-0.0,-6.704090083076153e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.30107562453486e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,9.794532525120304e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.234219083329663e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.79452015599236e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004646090965252,291.1667175292969,294.1499938964844,284.69000244140625,283.0610656738281,286.9953918457031,284.8623046875,290.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236410617828369,-0.0,-6.697484167261791e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
