time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001020,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.292007598560303e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.784982103155926e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.227165042422712e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.784969734027982e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0004641560954041,291.1652526855469,294.1499938964844,284.6533203125,283.0334167480469,286.9546203613281,284.8294372558594,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255249500274658,-0.0,-6.684413733637484e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.292007598560303e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.784982103155926e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,7.227165042422712e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.784969734027982e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,0.0004641560954041,291.1652526855469,294.1499938964844,284.6533203125,283.0334167480469,286.9546203613281,284.8294372558594,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255249500274658,-0.0,-6.684413733637484e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.283126564696433e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.775629587238654e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.220257248263806e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.775617945706472e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004637124657165,291.163818359375,294.1499938964844,284.6166687011719,283.005859375,286.9139709472656,284.7967834472656,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2740983963012695,-0.0,-6.67162609602201e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,9.283126564696433e-05,297.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.775629587238654e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.220257248263806e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.775617945706472e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0004637124657165,291.163818359375,294.1499938964844,284.6166687011719,283.005859375,286.9139709472656,284.7967834472656,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.2740983963012695,-0.0,-6.67162609602201e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.275527554564178e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.767626761458814e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,7.214346260298043e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.767615119926631e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0004633328644558,291.1625061035156,294.1499938964844,284.5844116210937,282.9817199707031,286.8782653808594,284.7681884765625,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.29072380065918,-0.0,-6.66069439603234e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.274509648093954e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,9.766555740498006e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,7.21355463610962e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.766543371370062e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.0004632820491679,291.162353515625,294.1499938964844,284.5799865722656,282.9784240722656,286.8734130859375,284.7643127441406,290.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.292994976043701,-0.0,-6.659230677996676e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.266231791116296e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.757837688084692e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.20711614121683e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.757826046552508e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0004628685419447,291.1608581542969,294.1499938964844,284.5433349609375,282.951171875,286.8329467773437,284.7319641113281,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311976432800293,-0.0,-6.647332639886372e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.266231791116296e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.757837688084692e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.20711614121683e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.757826046552508e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0004628685419447,291.1608581542969,294.1499938964844,284.5433349609375,282.951171875,286.8329467773437,284.7319641113281,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.311976432800293,-0.0,-6.647332639886372e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.262243838747965e-05,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,9.753638005349784e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,7.204013672890142e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.753626363817602e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.0004626692971214,291.1601257324219,294.1499938964844,284.5249938964844,282.9376525878906,286.812744140625,284.71588134765625,290.9236145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231818472124e-09,0.0009869722416624,-0.0104256430640816,0.0,0.0,0.0,-0.0069649503566324,60.0,-4.321512222290039,-0.0,-6.641604244350674e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.258365025743842e-05,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.74955255514942e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,7.20099633326754e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.749540913617238e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004624755529221,291.15936279296875,294.1499938964844,284.50665283203125,282.9241943359375,286.7926025390625,284.6997985839844,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331081867218018,-0.0,-6.636035010387786e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.250974835595116e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.74177019088529e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,7.195248326752335e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.741758549353108e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004621063708327,291.1578674316406,294.1499938964844,284.4700012207031,282.8974914550781,286.7523498535156,284.6676940917969,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350340366363525,-0.0,-6.625429449513831e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,9.250974835595116e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.74177019088529e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,7.195248326752335e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.741758549353108e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,0.0004621063708327,291.1578674316406,294.1499938964844,284.4700012207031,282.8974914550781,286.7523498535156,284.6676940917969,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350340366363525,-0.0,-6.625429449513831e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.244128887075932e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.734560444485396e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.189923053374514e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.734549530548976e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004617644008249,291.1563720703125,294.1499938964844,284.4333190917969,282.87115478515625,286.7121887207031,284.6356811523437,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.36979341506958,-0.0,-6.61561259107657e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.244128887075932e-05,297.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.734560444485396e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.189923053374514e-05,297.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.734549530548976e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004617644008249,291.1563720703125,294.1499938964844,284.4333190917969,282.87115478515625,286.7121887207031,284.6356811523437,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.36979341506958,-0.0,-6.61561259107657e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.237889025826008e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.727988799568266e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,7.185069262050092e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.727977158036084e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0004614526696968,291.15484619140625,294.1499938964844,284.39666748046875,282.84521484375,286.672119140625,284.60369873046875,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.38947343826294,-0.0,-6.606668279118821e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,9.237889025826008e-05,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,9.727988799568266e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,7.185069262050092e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.727977158036084e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.0004614526696968,291.15484619140625,294.1499938964844,284.39666748046875,282.84521484375,286.672119140625,284.60369873046875,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.38947343826294,-0.0,-6.606668279118821e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.232313459506258e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.722116374177858e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,7.180731336120516e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.722105460241436e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004611741460394,291.1532897949219,294.1499938964844,284.3599853515625,282.8197326660156,286.6321105957031,284.5716857910156,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409414291381836,-0.0,-6.598681068226142e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.232313459506258e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.722116374177858e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615295410156,0.0,0.0,7.180731336120516e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,9.722105460241436e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004611741460394,291.1532897949219,294.1499938964844,284.3599853515625,282.8197326660156,286.6321105957031,284.5716857910156,290.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409414291381836,-0.0,-6.598681068226142e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.22979525057599e-05,297.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.719464287627488e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,7.178772648330778e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,9.719453373691068e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004610483592841,291.15252685546875,294.1499938964844,284.3416748046875,282.80718994140625,286.6121520996094,284.5556640625,290.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936267312099062e-09,0.000983509235084,-0.0093646002933382,0.0,0.0,0.0,-0.006764190737158,60.0,-4.419496536254883,-0.0,-6.595074353299425e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.227458940586077e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,9.717004286358132e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.176955841714516e-05,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.716993372421712e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.000460931652924,291.1517333984375,294.1499938964844,284.3233337402344,282.7947692871094,286.5922241210937,284.53961181640625,290.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881741002202,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429652214050293,-0.0,-6.591729118099465e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.223380038747564e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.71270856098272e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.173782796598971e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.712697647046298e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.000460727897007,291.1501770019531,294.1499938964844,284.2866516113281,282.7703857421875,286.5523681640625,284.5074462890625,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450207710266113,-0.0,-6.585888456811517e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.223380038747564e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.71270856098272e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.173782796598971e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.712697647046298e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,0.000460727897007,291.1501770019531,294.1499938964844,284.2866516113281,282.7703857421875,286.5523681640625,284.5074462890625,290.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450207710266113,-0.0,-6.585888456811517e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.220129868481308e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.709285222925246e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,7.171254401328042e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.709275036584586e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004605655267369,291.14862060546875,294.1499938964844,284.25,282.74658203125,286.5126342773437,284.47509765625,290.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531890438706e-09,0.0009824767475947,-0.0090482579544186,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471123695373535,-0.0,-6.581233691349554e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.220129868481308e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,9.709285222925246e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,7.171254401328042e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,9.709275036584586e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0004605655267369,291.14862060546875,294.1499938964844,284.25,282.74658203125,286.5126342773437,284.47509765625,290.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531890438706e-09,0.0009824767475947,-0.0090482579544186,0.0,0.0,0.0,-0.0067043369635939,60.0,-4.471123695373535,-0.0,-6.581233691349554e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.21762766665779e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.706649871077389e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.169308082666248e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.706639684736729e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000460440525785,291.1470947265625,294.1499938964844,284.2148132324219,282.7247009277344,286.4745178222656,284.4438171386719,290.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491528511047363,-0.0,-6.577649003247643e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.217532351613043e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,9.706548735266551e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,7.169233140302822e-05,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.706538548925892e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004604357527568,291.14703369140625,294.1499938964844,284.2133483886719,282.72381591796875,286.4729309082031,284.4425048828125,290.8988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.49238395690918,-0.0,-6.577511868499641e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.215348109137268e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.704248805064708e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.16753420419991e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.704238618724048e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004603266424965,291.1454162597656,294.1499938964844,284.1766662597656,282.70233154296875,286.43328857421875,284.40966796875,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513879299163818,-0.0,-6.574381217205882e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.215348109137268e-05,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.704248805064708e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,7.16753420419991e-05,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.704238618724048e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004603266424965,291.1454162597656,294.1499938964844,284.1766662597656,282.70233154296875,286.43328857421875,284.40966796875,290.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.513879299163818,-0.0,-6.574381217205882e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.214405145030467e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,9.70325490925461e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,7.166800060076639e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.703244722913952e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.000460279523395,291.1446228027344,294.1499938964844,284.1583251953125,282.6920471191406,286.4134826660156,284.3931579589844,290.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.524700164794922,-0.0,-6.573029054379731e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.213553130393848e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.702357783680782e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,7.166137220337987e-05,297.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.702347597340122e-05,297.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.000460236944491,291.1438293457031,294.1499938964844,284.1400146484375,282.6820373535156,286.3937072753906,284.3765869140625,290.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.5355634689331055,-0.0,-6.571806210331489e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.212116856360808e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.700844384497032e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.165019633248448e-05,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.700834198156372e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004601652035489,291.1422119140625,294.1499938964844,284.10333251953125,282.6628112792969,286.3542175292969,284.34326171875,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557412624359131,-0.0,-6.569744215312312e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.212116856360808e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.700844384497032e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,7.165019633248448e-05,297.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,9.700834198156372e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0004601652035489,291.1422119140625,294.1499938964844,284.10333251953125,282.6628112792969,286.3542175292969,284.34326171875,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557412624359131,-0.0,-6.569744215312312e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.21101454878226e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.699683141661808e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.164161797845736e-05,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.699672955321148e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004601101099979,291.1405639648437,294.1499938964844,284.0666809082031,282.6445617675781,286.31475830078125,284.30963134765625,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579422950744629,-0.0,-6.568158283926095e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.21101454878226e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.699683141661808e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.164161797845736e-05,297.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.699672955321148e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004601101099979,291.1405639648437,294.1499938964844,284.0666809082031,282.6445617675781,286.31475830078125,284.30963134765625,290.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579422950744629,-0.0,-6.568158283926095e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.210218559019268e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.698844951344654e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.163542613852769e-05,297.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.698835492599756e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004600703832693,291.138916015625,294.1499938964844,284.0299987792969,282.627197265625,286.2753295898437,284.2757568359375,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60158109664917,-0.0,-6.567010757407843e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.210218559019268e-05,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.698844951344654e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.163542613852769e-05,297.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.698835492599756e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004600703832693,291.138916015625,294.1499938964844,284.0299987792969,282.627197265625,286.2753295898437,284.2757568359375,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.60158109664917,-0.0,-6.567010757407843e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.209703421220183e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.698302164906636e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,7.163140980992466e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.698291978565976e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004600446263793,291.13726806640625,294.1499938964844,283.99334716796875,282.6106262207031,286.2359924316406,284.2416076660156,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623875617980957,-0.0,-6.566263266449823e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.209703421220183e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.698302164906636e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,7.163140980992466e-05,297.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,9.698291978565976e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004600446263793,291.13726806640625,294.1499938964844,283.99334716796875,282.6106262207031,286.2359924316406,284.2416076660156,290.8807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623875617980957,-0.0,-6.566263266449823e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.209544077748431e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,9.698134090285748e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,7.163017289713025e-05,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.698123903945088e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004600366519298,291.13641357421875,294.1499938964844,283.9750061035156,282.6025695800781,286.21630859375,284.22442626953125,290.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752325318006e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635072231292725,-0.0,-6.566029497889758e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
