time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.209443669533356e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.69802786130458e-05,298.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.162938709370792e-05,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,9.698018402559684e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.000460031646071,291.1355895996094,294.1499938964844,283.9566650390625,282.5946960449219,286.1966552734375,284.2071838378906,290.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646296977996826,-0.0,-6.565879573372514e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.209411655319856e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.697993664303796e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.162913243519142e-05,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.697984205558896e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004600300453603,291.1339111328125,294.1499938964844,283.9200134277344,282.5793762207031,286.15740966796875,284.1724853515625,290.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66882848739624,-0.0,-6.565822019410916e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.209411655319856e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.697993664303796e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,7.162913243519142e-05,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.697984205558896e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004600300453603,291.1339111328125,294.1499938964844,283.9200134277344,282.5793762207031,286.15740966796875,284.1724853515625,290.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.66882848739624,-0.0,-6.565822019410916e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.209584823111072e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.698175563244148e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.163047848735005e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.698166832095012e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004600386891979,291.1322021484375,294.1499938964844,283.8833312988281,282.56451416015625,286.1181945800781,284.13751220703125,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691463470458984,-0.0,-6.566056498513717e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.209584823111072e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.698175563244148e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,7.163047848735005e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.698166832095012e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004600386891979,291.1322021484375,294.1499938964844,283.8833312988281,282.56451416015625,286.1181945800781,284.13751220703125,290.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691463470458984,-0.0,-6.566056498513717e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.209939162246884e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.698548092273997e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,7.16332215233706e-05,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.698538633529095e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.000460056355223,291.1304931640625,294.1499938964844,283.8466796875,282.5500183105469,286.0790100097656,284.1023254394531,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714190006256104,-0.0,-6.566548194086863e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.209939162246884e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.698548092273997e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,7.16332215233706e-05,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.698538633529095e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.000460056355223,291.1304931640625,294.1499938964844,283.8466796875,282.5500183105469,286.0790100097656,284.1023254394531,290.8684387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714190006256104,-0.0,-6.566548194086863e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.210449206875636e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.69908433035016e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,7.163718692027032e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.699075599201024e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004600818210747,291.1287841796875,294.1499938964844,283.8099975585937,282.5357971191406,286.0398864746094,284.0668640136719,290.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736996173858643,-0.0,-6.567263710621773e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395568847656,0.0,0.0,9.210449206875636e-05,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.69908433035016e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,7.163718692027032e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.699075599201024e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004600818210747,291.1287841796875,294.1499938964844,283.8099975585937,282.5357971191406,286.0398864746094,284.0668640136719,290.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.736996173858643,-0.0,-6.567263710621773e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.210756252286956e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,9.699408110463992e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,7.163957343436778e-05,297.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,9.699398651719092e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,0.0004600971587933,291.1279296875,294.1499938964844,283.7916564941406,282.5287780761719,286.02032470703125,284.0490417480469,290.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.69731267824136e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.74842643737793,-0.0,-6.567695720605117e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.211093129124492e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.699762449599802e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,7.164219277910888e-05,297.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.699753718450664e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004601139808073,291.1270446777344,294.1499938964844,283.7733459472656,282.52178955078125,286.00079345703125,284.0311584472656,290.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.759871959686279,-0.0,-6.568170363152603e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.211846918333322e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.70055625657551e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.164805720094591e-05,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.700546797830611e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004601516411639,291.12530517578125,294.1499938964844,283.7366638183594,282.50787353515625,285.96173095703125,283.9952392578125,290.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782802104949951,-0.0,-6.569234045628036e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,9.211846918333322e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.70055625657551e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.164805720094591e-05,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.700546797830611e-05,297.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004601516411639,291.12530517578125,294.1499938964844,283.7366638183594,282.50787353515625,285.96173095703125,283.9952392578125,290.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782802104949951,-0.0,-6.569234045628036e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.212690201820806e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.70144319580868e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,7.165460556279868e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.701434464659542e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004601937253028,291.1235656738281,294.1499938964844,283.70001220703125,282.4939270019531,285.9227294921875,283.9591064453125,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805779933929443,-0.0,-6.570424204710434e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.212690201820806e-05,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,9.70144319580868e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,7.165460556279868e-05,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.701434464659542e-05,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0004601937253028,291.1235656738281,294.1499938964844,283.70001220703125,282.4939270019531,285.9227294921875,283.9591064453125,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805779933929443,-0.0,-6.570424204710434e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.21359969652258e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.702399984234944e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.166167051764205e-05,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.702391253085808e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004602391563821,291.1217956542969,294.1499938964844,283.663330078125,282.4798889160156,285.8837280273437,283.9227905273437,290.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828792572021484,-0.0,-6.571709576519424e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.21359969652258e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.702399984234944e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.166167051764205e-05,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.702391253085808e-05,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0004602391563821,291.1217956542969,294.1499938964844,283.663330078125,282.4798889160156,285.8837280273437,283.9227905273437,290.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828792572021484,-0.0,-6.571709576519424e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.214553574565798e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.703404793981464e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.166909199440852e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.703396062832326e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004602867993526,291.1199951171875,294.1499938964844,283.6266784667969,282.46563720703125,285.84478759765625,283.8863220214844,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851828575134277,-0.0,-6.57305960771737e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.214553574565798e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.703404793981464e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.166909199440852e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.703396062832326e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0004602867993526,291.1199951171875,294.1499938964844,283.6266784667969,282.46563720703125,285.84478759765625,283.8863220214844,290.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851828575134277,-0.0,-6.57305960771737e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,9.215041063725948e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.703917748993264e-05,298.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,7.167288276832551e-05,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.703909745439888e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004603111592587,291.1191101074219,294.1499938964844,283.6083374023437,282.4584350585937,285.8253479003906,283.8680114746094,290.84783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863352298736572,-0.0,-6.573749544713793e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.215532190864906e-05,297.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.70443434198387e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,7.167669537011534e-05,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.704425610834733e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004603356646839,291.11822509765625,294.1499938964844,283.5899963378906,282.4511413574219,285.805908203125,283.84967041015625,290.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.874876976013184,-0.0,-6.574443744966629e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.216512989951298e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.705466800369322e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.1684320573695e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.705458796815948e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004603846464306,291.11639404296875,294.1499938964844,283.5533447265625,282.43621826171875,285.7670288085937,283.8128662109375,290.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897925853729248,-0.0,-6.57583285601504e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.216512989951298e-05,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1320495605469,0.0,0.0,9.705466800369322e-05,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,7.1684320573695e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.705458796815948e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307678222656,0.0,0.0,0.0004603846464306,291.11639404296875,294.1499938964844,283.5533447265625,282.43621826171875,285.7670288085937,283.8128662109375,290.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897925853729248,-0.0,-6.57583285601504e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.217475599143654e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.706480341264978e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.169180753408e-05,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.706472337711602e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004604327259585,291.1145935058594,294.1499938964844,283.51666259765625,282.4208374023437,285.7281799316406,283.7759704589844,290.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920964241027832,-0.0,-6.577195676982228e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.217475599143654e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305847167969,0.0,0.0,9.706480341264978e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.169180753408e-05,297.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,9.706472337711602e-05,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,0.0004604327259585,291.1145935058594,294.1499938964844,283.51666259765625,282.4208374023437,285.7281799316406,283.7759704589844,290.8397521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.920964241027832,-0.0,-6.577195676982228e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.218399645760655e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.707452409202232e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.16989889042452e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.707444405648856e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0004604788555298,291.1127624511719,294.1499938964844,283.4800109863281,282.4049072265625,285.6893920898437,283.73895263671875,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943980693817139,-0.0,-6.578502365073291e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.218399645760655e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.707452409202232e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,7.16989889042452e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,9.707444405648856e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0004604788555298,291.1127624511719,294.1499938964844,283.4800109863281,282.4049072265625,285.6893920898437,283.73895263671875,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.943980693817139,-0.0,-6.578502365073291e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.219262574333698e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.708361176308244e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.170569733716547e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.708353172754868e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004605219874065,291.1109313964844,294.1499938964844,283.4433288574219,282.3883361816406,285.6506042480469,283.7018737792969,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966962814331055,-0.0,-6.579723788036064e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.219262574333698e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.708361176308244e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,7.170569733716547e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.708353172754868e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0004605219874065,291.1109313964844,294.1499938964844,283.4433288574219,282.3883361816406,285.6506042480469,283.7018737792969,290.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.966962814331055,-0.0,-6.579723788036064e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.219664934789762e-05,297.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,9.70878463704139e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,7.170881872298196e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.708776633488014e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004605420399457,291.1099853515625,294.1499938964844,283.42498779296875,282.3797607421875,285.6312255859375,283.6833190917969,290.8315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978436470031738,-0.0,-6.580292222224672e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.22004401218146e-05,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,9.709183359518649e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,7.17117654858157e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.709175355965272e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,0.0004605609865393,291.10906982421875,294.1499938964844,283.4066772460937,282.3710021972656,285.61187744140625,283.66473388671875,290.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989896774291992,-0.0,-6.580827971447435e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.22072140383534e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.709896403364836e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.171703327912837e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.709889127407224e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004605948342941,291.1072082519531,294.1499938964844,283.3699951171875,282.35284423828125,285.5731811523437,283.6275634765625,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012773513793945,-0.0,-6.581785072512504e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.22072140383534e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.709896403364836e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.171703327912837e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,9.709889127407224e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,0.0004605948342941,291.1072082519531,294.1499938964844,283.3699951171875,282.35284423828125,285.5731811523437,283.6275634765625,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.012773513793945,-0.0,-6.581785072512504e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.221271466230974e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.710475569590926e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.172131154220551e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.71046756603755e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004606223083101,291.1053161621094,294.1499938964844,283.3333435058594,282.333740234375,285.5345153808594,283.5903625488281,290.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035577297210693,-0.0,-6.582560274637217e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.221271466230974e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.710475569590926e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.172131154220551e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.71046756603755e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0004606223083101,291.1053161621094,294.1499938964844,283.3333435058594,282.333740234375,285.5345153808594,283.5903625488281,290.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.035577297210693,-0.0,-6.582560274637217e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.221670188708232e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.710895392345265e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.172440382419154e-05,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.710887388791888e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004606422153301,291.1034240722656,294.1499938964844,283.2966613769531,282.31365966796875,285.495849609375,283.5531921386719,290.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058293342590332,-0.0,-6.583118761227524e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.221670188708232e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,9.710895392345265e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.172440382419154e-05,297.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.710887388791888e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.0004606422153301,291.1034240722656,294.1499938964844,283.2966613769531,282.31365966796875,285.495849609375,283.5531921386719,290.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058293342590332,-0.0,-6.583118761227524e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.221892105415463e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.711128222988918e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,7.17261282261461e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.711120219435544e-05,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004606532747857,291.1015319824219,294.1499938964844,283.260009765625,282.29248046875,285.4572448730469,283.5160217285156,290.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080907821655273,-0.0,-6.583425005146637e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.221892105415463e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,9.711128222988918e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,7.17261282261461e-05,297.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.711120219435544e-05,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0004606532747857,291.1015319824219,294.1499938964844,283.260009765625,282.29248046875,285.4572448730469,283.5160217285156,290.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.080907821655273,-0.0,-6.583425005146637e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
