time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.22192630241625e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,9.71116460277699e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,7.172639743657783e-05,297.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.711156599223614e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004606549919117,291.1005859375,294.1499938964844,283.2416687011719,282.2814636230469,285.4379577636719,283.4974670410156,290.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092169761657715,-0.0,-6.58346976933899e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,9.221908112522216e-05,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,9.711144957691432e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,7.172625191742554e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,9.711136954138055e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0004606540605891,291.099609375,294.1499938964844,283.22332763671875,282.2701110839844,285.418701171875,283.4789123535156,290.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103401184082031,-0.0,-6.583438505458616e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.22169056138955e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.710915765026584e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,7.172455661930144e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.710907761473209e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004606432048603,291.0976867675781,294.1499938964844,283.1866760253906,282.2464904785156,285.3801574707031,283.44189453125,290.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125762939453125,-0.0,-6.58311805068479e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.22169056138955e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.710915765026584e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,7.172455661930144e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.710907761473209e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004606432048603,291.0976867675781,294.1499938964844,283.1866760253906,282.2464904785156,285.3801574707031,283.44189453125,290.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125762939453125,-0.0,-6.58311805068479e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.221205982612446e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.710404265206309e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,7.172078039729968e-05,297.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.710396989248692e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004606189904734,291.09576416015625,294.1499938964844,283.1499938964844,282.22149658203125,285.3416442871094,283.40496826171875,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14796781539917,-0.0,-6.582416034461859e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.221205982612446e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.710404265206309e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,7.172078039729968e-05,297.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.710396989248692e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0004606189904734,291.09576416015625,294.1499938964844,283.1499938964844,282.22149658203125,285.3416442871094,283.40496826171875,290.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14796781539917,-0.0,-6.582416034461859e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.220580250257626e-05,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.709745063446462e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,7.171591278165579e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.70973851508461e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004605877329595,291.09381103515625,294.1499938964844,283.11334228515625,282.1949462890625,285.3031616210937,283.3681640625,290.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170032978057861,-0.0,-6.581512934644709e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,9.220580250257626e-05,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.709745063446462e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11395263671875,0.0,0.0,7.171591278165579e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.70973851508461e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004605877329595,291.09381103515625,294.1499938964844,283.11334228515625,282.1949462890625,285.3031616210937,283.3681640625,290.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170032978057861,-0.0,-6.581512934644709e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.220014908351004e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.70914916251786e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.171151082729921e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.709141886560246e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0004605594731401,291.09185791015625,294.1499938964844,283.07666015625,282.1667175292969,285.2647399902344,283.3314514160156,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192058086395264,-0.0,-6.580695810498582e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.220014908351004e-05,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.70914916251786e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.171151082729921e-05,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.709141886560246e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0004605594731401,291.09185791015625,294.1499938964844,283.07666015625,282.1667175292969,285.2647399902344,283.3314514160156,290.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192058086395264,-0.0,-6.580695810498582e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.21977698453702e-05,297.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.708898869575933e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,7.17096627340652e-05,297.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107788085937,0.0,0.0,9.70889232121408e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0004605475987773,291.09088134765625,294.1499938964844,283.0583190917969,282.1520080566406,285.2455444335937,283.3131103515625,290.7977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203078746795654,-0.0,-6.58035261835721e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,9.219579078489916e-05,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.708690777188168e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,7.1708120231051e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,9.708683501230551e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004605377034749,291.0898742675781,294.1499938964844,283.0400085449219,282.1369323730469,285.2263488769531,283.2947998046875,290.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214111804962158,-0.0,-6.580064848549227e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.219331695931032e-05,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.708429570309818e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.170619210228324e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.708422294352204e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.000460525334347,291.087890625,294.1499938964844,283.0033264160156,282.1056823730469,285.1879577636719,283.2582092285156,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236233234405518,-0.0,-6.57970247175399e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.219331695931032e-05,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087341308594,0.0,0.0,9.708429570309818e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,7.170619210228324e-05,297.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,9.708422294352204e-05,297.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.000460525334347,291.087890625,294.1499938964844,283.0033264160156,282.1056823730469,285.1879577636719,283.2582092285156,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236233234405518,-0.0,-6.57970247175399e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.21931496122852e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.708411380415782e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,7.170605385908857e-05,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.70840483205393e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004605244903359,291.0859069824219,294.1499938964844,282.9666748046875,282.0731506347656,285.1496276855469,283.2216186523437,290.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2584547996521,-0.0,-6.579669076245409e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.21931496122852e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.708411380415782e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,7.170605385908857e-05,297.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,9.70840483205393e-05,297.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0004605244903359,291.0859069824219,294.1499938964844,282.9666748046875,282.0731506347656,285.1496276855469,283.2216186523437,290.78912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.2584547996521,-0.0,-6.579669076245409e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.219548519467936e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.70865658018738e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,7.17078655725345e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.708650031825528e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004605361318681,291.0838928222656,294.1499938964844,282.92999267578125,282.0393981933594,285.111328125,283.1849975585937,290.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280797004699707,-0.0,-6.579993083732917e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,9.219548519467936e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.70865658018738e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,7.17078655725345e-05,297.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.708650031825528e-05,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0004605361318681,291.0838928222656,294.1499938964844,282.92999267578125,282.0393981933594,285.111328125,283.1849975585937,290.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280797004699707,-0.0,-6.579993083732917e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.220025822287424e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.70915934885852e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.171157631091774e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.709152800496668e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004605599679052,291.0818786621094,294.1499938964844,282.8933410644531,282.0045471191406,285.0730285644531,283.1483459472656,290.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.3032660484313965,-0.0,-6.58066596770368e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,9.220025822287424e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,9.70915934885852e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,7.171157631091774e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,9.709152800496668e-05,297.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004605599679052,291.0818786621094,294.1499938964844,282.8933410644531,282.0045471191406,285.0730285644531,283.1483459472656,290.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.3032660484313965,-0.0,-6.58066596770368e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10113525390625,0.0,0.0,9.220346692018212e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,9.709496953291818e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,7.17140719643794e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,9.709490404929966e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0004605760332196,291.08087158203125,294.1499938964844,282.875,281.9867553710937,285.05389404296875,283.1299743652344,290.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314547538757324,-0.0,-6.581120004511831e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.220712672686204e-05,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.70988257904537e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,7.171691686380655e-05,297.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.709876030683516e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004605943104252,291.079833984375,294.1499938964844,282.8566589355469,281.9687194824219,285.0347595214844,283.1116027832031,290.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325854778289795,-0.0,-6.5816379901662e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.221547225024553e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.710760787129402e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,7.17234070179984e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.71075423876755e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004606359580066,291.0777893066406,294.1499938964844,282.82000732421875,281.9320373535156,284.9965209960937,283.0747375488281,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348533153533936,-0.0,-6.582820333278505e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.221547225024553e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.710760787129402e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,7.17234070179984e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,9.71075423876755e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004606359580066,291.0777893066406,294.1499938964844,282.82000732421875,281.9320373535156,284.9965209960937,283.0747375488281,290.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348533153533936,-0.0,-6.582820333278505e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.222441440215334e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.711701568448916e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,7.173035555751994e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.711695020087065e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0004606806032825,291.07574462890625,294.1499938964844,282.7833251953125,281.8946228027344,284.95831298828125,283.0378112792969,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371264934539795,-0.0,-6.584087941519101e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.222441440215334e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.711701568448916e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,7.173035555751994e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.711695020087065e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0004606806032825,291.07574462890625,294.1499938964844,282.7833251953125,281.8946228027344,284.95831298828125,283.0378112792969,290.7714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371264934539795,-0.0,-6.584087941519101e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.22328545129858e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.712590690469368e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.173691847128794e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.712584142107517e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0004607227747328,291.0736694335937,294.1499938964844,282.7466735839844,281.8565368652344,284.9201354980469,283.00079345703125,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393994331359863,-0.0,-6.585285206028857e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09521484375,0.0,0.0,9.22328545129858e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.712590690469368e-05,298.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.173691847128794e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,9.712584142107517e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0004607227747328,291.0736694335937,294.1499938964844,282.7466735839844,281.8565368652344,284.9201354980469,283.00079345703125,290.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.8508822797211906e-09,0.0009827788453549,-0.0091408807784318,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.393994331359863,-0.0,-6.585285206028857e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.223957022186367e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.713297185953708e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.174214260885492e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.713291365187617e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004607563314493,291.07159423828125,294.1499938964844,282.7099914550781,281.81793212890625,284.8819580078125,282.9637145996094,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416653633117676,-0.0,-6.586235201666568e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.223957022186367e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,9.713297185953708e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.174214260885492e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.713291365187617e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0004607563314493,291.07159423828125,294.1499938964844,282.7099914550781,281.81793212890625,284.8819580078125,282.9637145996094,290.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.416653633117676,-0.0,-6.586235201666568e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,9.2241883976385e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,9.71354020293802e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,7.174393249442801e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939025878906,0.0,0.0,9.713534382171928e-05,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004607678565662,291.070556640625,294.1499938964844,282.6916809082031,281.7984619140625,284.8628845214844,282.9451599121094,290.762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016484390551e-09,0.0009828740730881,-0.0091700544580817,0.0,0.0,0.0,-0.0067273806780576,60.0,-5.427933692932129,-0.0,-6.586561340782282e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.224328096024692e-05,297.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.713687904877588e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,7.174502388807014e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.093017578125,0.0,0.0,9.713682084111495e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0004607748705893,291.06951904296875,294.1499938964844,282.67333984375,281.7789306640625,284.8438415527344,282.9266052246094,290.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728892383733e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,-0.0067282295785844,60.0,-5.43916654586792,-0.0,-6.586757450577353e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.224277891917154e-05,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.713634062791245e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.174462371040136e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.713628242025152e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004607723094522,291.0674133300781,294.1499938964844,282.6366577148437,281.7395935058594,284.80572509765625,282.8895568847656,290.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.461459636688232,-0.0,-6.586676448705475e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.224277891917154e-05,297.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,9.713634062791245e-05,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,7.174462371040136e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.713628242025152e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004607723094522,291.0674133300781,294.1499938964844,282.6366577148437,281.7395935058594,284.80572509765625,282.8895568847656,290.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.8630227905400716e-09,0.0009828828042373,-0.0091726910322904,0.0,0.0,0.0,-0.0067278798669576,60.0,-5.461459636688232,-0.0,-6.586676448705475e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.223703091265634e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.713029430713505e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.174015627242625e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.713022882351652e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0004607436130754,291.0653076171875,294.1499938964844,282.6000061035156,281.7000732421875,284.7676086425781,282.85260009765625,290.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557961268281815e-09,0.0009828209877014,-0.0091537553817033,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.483463764190674,-0.0,-6.585847955875579e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.223703091265634e-05,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.713029430713505e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,7.174015627242625e-05,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.713022882351652e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,0.0004607436130754,291.0653076171875,294.1499938964844,282.6000061035156,281.7000732421875,284.7676086425781,282.85260009765625,290.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557961268281815e-09,0.0009828209877014,-0.0091537553817033,0.0,0.0,0.0,-0.0067242970690131,60.0,-5.483463764190674,-0.0,-6.585847955875579e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.222528751706704e-05,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.711791790323332e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,7.173101766966283e-05,297.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.71178596955724e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0004606849397532,291.06317138671875,294.1499938964844,282.5633239746094,281.6604919433594,284.72955322265625,282.8158264160156,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.50512170791626,-0.0,-6.584162548506356e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.222528751706704e-05,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,9.711791790323332e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,7.173101766966283e-05,297.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.71178596955724e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0004606849397532,291.06317138671875,294.1499938964844,282.5633239746094,281.6604919433594,284.72955322265625,282.8158264160156,290.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.50512170791626,-0.0,-6.584162548506356e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.220713400281966e-05,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.709880396258086e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.17168950359337e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.709873847896232e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0004605942522175,291.06103515625,294.1499938964844,282.52667236328125,281.62091064453125,284.6915283203125,282.7792358398437,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526394844055176,-0.0,-6.581563383178948e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
