time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,9.220713400281966e-05,297.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.709880396258086e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.17168950359337e-05,297.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.709873847896232e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,0.0004605942522175,291.06103515625,294.1499938964844,282.52667236328125,281.62091064453125,284.6915283203125,282.7792358398437,290.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526394844055176,-0.0,-6.581563383178948e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,9.219564526574686e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.708669676911086e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.170795288402587e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.708663856144994e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0004605368594639,291.0599670410156,294.1499938964844,282.5083312988281,281.6011657714844,284.6725158691406,282.76104736328125,290.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536877632141113,-0.0,-6.579918476745662e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.21825849218294e-05,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,9.707294520922004e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,7.169779564719647e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.707288700155914e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.000460471608676,291.0588684082031,294.1499938964844,282.489990234375,281.5814514160156,284.6535339355469,282.7429504394531,290.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547260284423828,-0.0,-6.578050459893349e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.215203317580745e-05,297.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.704077092465012e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,7.167403236962855e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.704071271698922e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004603189881891,291.0567321777344,294.1499938964844,282.4533386230469,281.542236328125,284.6155700683594,282.7070007324219,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612176306982e-09,0.0009819130646064,-0.0088755376636981,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.567734718322754,-0.0,-6.573683464239366e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.215203317580745e-05,297.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,9.704077092465012e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,7.167403236962855e-05,297.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,9.704071271698922e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004603189881891,291.0567321777344,294.1499938964844,282.4533386230469,281.542236328125,284.6155700683594,282.7070007324219,290.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749612176306982e-09,0.0009819130646064,-0.0088755376636981,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.567734718322754,-0.0,-6.573683464239366e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.211619180859998e-05,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.700303053250536e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,7.164615817600861e-05,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.700297232484444e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004601399705279,291.0545349121094,294.1499938964844,282.4166564941406,281.5033874511719,284.57763671875,282.6714172363281,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048963896779676e-09,0.0009815306402742,-0.0087583754211664,0.0,0.0,0.0,-0.0066494899801909,60.0,-5.587838649749756,-0.0,-6.568564003828214e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.211619180859998e-05,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.700303053250536e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,7.164615817600861e-05,297.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,9.700297232484444e-05,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.0004601399705279,291.0545349121094,294.1499938964844,282.4166564941406,281.5033874511719,284.57763671875,282.6714172363281,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048963896779676e-09,0.0009815306402742,-0.0087583754211664,0.0,0.0,0.0,-0.0066494899801909,60.0,-5.587838649749756,-0.0,-6.568564003828214e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.2076079454273e-05,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.69607790466398e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,7.161495159380138e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.696072083897889e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0004599395906552,291.0523681640625,294.1499938964844,282.3800048828125,281.4649658203125,284.5397644042969,282.6361999511719,290.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849090040102e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.607624053955078,-0.0,-6.562836318835252e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.2076079454273e-05,297.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.69607790466398e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,7.161495159380138e-05,297.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,9.696072083897889e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0004599395906552,291.0523681640625,294.1499938964844,282.3800048828125,281.4649658203125,284.5397644042969,282.6361999511719,290.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849090040102e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.607624053955078,-0.0,-6.562836318835252e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.20328384381719e-05,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.691524610389024e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,7.158132211770862e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.691518789622933e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0004597235820256,291.0501708984375,294.1499938964844,282.34332275390625,281.4271240234375,284.5018920898437,282.60137939453125,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914011414602e-09,0.0009806415764614,-0.0084859225898981,0.0,0.0,0.0,-0.006597941275686,60.0,-5.62715482711792,-0.0,-6.556666676260647e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,9.20328384381719e-05,297.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770568847656,0.0,0.0,9.691524610389024e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,7.158132211770862e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.691518789622933e-05,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,0.0004597235820256,291.0501708984375,294.1499938964844,282.34332275390625,281.4271240234375,284.5018920898437,282.60137939453125,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914011414602e-09,0.0009806415764614,-0.0084859225898981,0.0,0.0,0.0,-0.006597941275686,60.0,-5.62715482711792,-0.0,-6.556666676260647e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,9.20104212127626e-05,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,9.689164289738984e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.156388164730743e-05,297.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,9.689158468972892e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0004596116195898,291.049072265625,294.1499938964844,282.32501220703125,281.408447265625,284.48297119140625,282.5841369628906,290.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729528224948126e-09,0.0009804024593904,-0.0084126591682434,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.636843681335449,-0.0,-6.553469944492464e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.198767656926066e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.686768316896632e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,7.154618651838973e-05,297.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.68676249613054e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004594979691319,291.0479736328125,294.1499938964844,282.3066711425781,281.38995361328125,284.4640808105469,282.5669860839844,290.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577298342233e-09,0.0009801597334444,-0.0083383098244667,0.0,0.0,0.0,-0.0065700127743184,60.0,-5.646494388580322,-0.0,-6.550225606360982e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.194175800075756e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.681932715466246e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.15104688424617e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.681926894700156e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.000459268601844,291.0457458496094,294.1499938964844,282.2699890136719,281.353515625,284.4263000488281,282.5329284667969,290.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487303779081685e-09,0.0009796699741855,-0.0081882420927286,0.0,0.0,0.0,-0.0065416200086474,60.0,-5.665721416473389,-0.0,-6.543680797221897e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,9.194175800075756e-05,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.681932715466246e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,7.15104688424617e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.681926894700156e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.000459268601844,291.0457458496094,294.1499938964844,282.2699890136719,281.353515625,284.4263000488281,282.5329284667969,290.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487303779081685e-09,0.0009796699741855,-0.0081882420927286,0.0,0.0,0.0,-0.0065416200086474,60.0,-5.665721416473389,-0.0,-6.543680797221897e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.189610136672854e-05,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.677124762674794e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,7.147496216930449e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.677119669504464e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0004590405442286,291.04351806640625,294.1499938964844,282.2333374023437,281.3179931640625,284.3885803222656,282.49920654296875,290.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430362882639315e-09,0.0009791831253096,-0.0080390442162752,0.0,0.0,0.0,-0.0065133916214108,60.0,-5.684898376464844,-0.0,-6.537177199561485e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,9.189610136672854e-05,297.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.677124762674794e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,7.147496216930449e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.677119669504464e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0004590405442286,291.04351806640625,294.1499938964844,282.2333374023437,281.3179931640625,284.3885803222656,282.49920654296875,290.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430362882639315e-09,0.0009791831253096,-0.0080390442162752,0.0,0.0,0.0,-0.0065133916214108,60.0,-5.684898376464844,-0.0,-6.537177199561485e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.185163798974828e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.672441956354304e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,7.144037226680666e-05,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.672436135588214e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0004588184237945,291.0412902832031,294.1499938964844,282.1966552734375,281.2834167480469,284.3508605957031,282.4658203125,290.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896362373647e-09,0.0009787088492885,-0.0078937103971838,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704089164733887,-0.0,-6.53084484270039e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,9.185163798974828e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.672441956354304e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,7.144037226680666e-05,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.672436135588214e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,0.0004588184237945,291.0412902832031,294.1499938964844,282.1966552734375,281.2834167480469,284.3508605957031,282.4658203125,290.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896362373647e-09,0.0009787088492885,-0.0078937103971838,0.0,0.0,0.0,-0.0064858943223953,60.0,-5.704089164733887,-0.0,-6.53084484270039e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.180908091366292e-05,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.667959966463968e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,7.140727393561974e-05,297.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.667954873293638e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0004586058494169,291.0390319824219,294.1499938964844,282.1600036621094,281.2499389648437,284.3132019042969,282.43267822265625,290.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723346710205078,-0.0,-6.524787465878036e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.066162109375,0.0,0.0,9.180908091366292e-05,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.667959966463968e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,7.140727393561974e-05,297.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,9.667954873293638e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,0.0004586058494169,291.0390319824219,294.1499938964844,282.1600036621094,281.2499389648437,284.3132019042969,282.43267822265625,290.7083435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321816377521712e-09,0.0009782548295333,-0.0077546280808746,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.723346710205078,-0.0,-6.524787465878036e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.17887082323432e-05,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.665815014159308e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.139142689993605e-05,297.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.665809920988976e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0004585040733218,291.03790283203125,294.1499938964844,282.14166259765625,281.233642578125,284.2944030761719,282.41619873046875,290.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296407591335537e-09,0.0009780375985428,-0.0076880515553057,0.0,0.0,0.0,-0.0064469841308891,60.0,-5.733015060424805,-0.0,-6.521889162058869e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.176901949103922e-05,297.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,9.663741366239265e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,7.13761110091582e-05,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.663736273068936e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,0.0004584057314787,291.0367736816406,294.1499938964844,282.1233215332031,281.2176513671875,284.27557373046875,282.3997802734375,290.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.27184457304952e-09,0.0009778275853022,-0.0076236901804804,0.0,0.0,0.0,-0.006434807088226,60.0,-5.742715358734131,-0.0,-6.519088202594503e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.173184662358835e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.659826901042834e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.134719635359943e-05,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.659821807872504e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0004582200199365,291.0345153808594,294.1499938964844,282.086669921875,281.1866455078125,284.23797607421875,282.3670349121094,290.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254701132217183e-09,0.0009774309583008,-0.0075021777302026,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.762221813201904,-0.0,-6.513800343554976e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,9.173184662358835e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.659826901042834e-05,298.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,7.134719635359943e-05,297.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,9.659821807872504e-05,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0004582200199365,291.0345153808594,294.1499938964844,282.086669921875,281.1866455078125,284.23797607421875,282.3670349121094,290.7006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254701132217183e-09,0.0009774309583008,-0.0075021777302026,0.0,0.0,0.0,-0.0064118169248104,60.0,-5.762221813201904,-0.0,-6.513800343554976e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.16979624889791e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.656258043833076e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,7.132083555916324e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.656252950662748e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004580507520586,291.0322265625,294.1499938964844,282.04998779296875,281.1570129394531,284.2004089355469,282.3343811035156,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.18319592906846e-09,0.0009770694887265,-0.0073914085514843,0.0,0.0,0.0,-0.0063908598385751,60.0,-5.781898498535156,-0.0,-6.508982863806524e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,9.16979624889791e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.656258043833076e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,7.132083555916324e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.656252950662748e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,0.0004580507520586,291.0322265625,294.1499938964844,282.04998779296875,281.1570129394531,284.2004089355469,282.3343811035156,290.6967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770726319402,3.18319592906846e-09,0.0009770694887265,-0.0073914085514843,0.0,0.0,0.0,-0.0063908598385751,60.0,-5.781898498535156,-0.0,-6.508982863806524e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.16744684218429e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.653783490648492e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,7.130255835363641e-05,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.653779125073925e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004579334054142,291.0299377441406,294.1499938964844,282.0133361816406,281.1287536621094,284.1628723144531,282.3017578125,290.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864946980888e-09,0.000976818613708,-0.0073145544156432,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.801929950714111,-0.0,-6.505641181320243e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.16744684218429e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,9.653783490648492e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,7.130255835363641e-05,297.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,9.653779125073925e-05,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0004579334054142,291.0299377441406,294.1499938964844,282.0133361816406,281.1287536621094,284.1628723144531,282.3017578125,290.6928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864946980888e-09,0.000976818613708,-0.0073145544156432,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.801929950714111,-0.0,-6.505641181320243e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.166767995338888e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.65306826401502e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.129727600840852e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.65306389844045e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0004578994703479,291.0276184082031,294.1499938964844,281.9766540527344,281.1016845703125,284.1253662109375,282.2689514160156,290.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822841167449951,-0.0,-6.50467129048593e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.166767995338888e-05,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.65306826401502e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.129727600840852e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574951171875,0.0,0.0,9.65306389844045e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570068359375,0.0,0.0,0.0004578994703479,291.0276184082031,294.1499938964844,281.9766540527344,281.1016845703125,284.1253662109375,282.2689514160156,290.6889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348648203594e-09,0.0009767457377165,-0.0072922394610941,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822841167449951,-0.0,-6.50467129048593e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.16701610549353e-05,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.653329470893368e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,7.129920413717628e-05,297.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.6533251053188e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,0.0004579118685796,291.0264587402344,294.1499938964844,281.9583435058594,281.08856201171875,284.1065979003906,282.2523803710937,290.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.14841064330551e-09,0.0009767719311639,-0.0073002628050744,0.0,0.0,0.0,-0.0063736145384609,60.0,-5.833677291870117,-0.0,-6.50502016696919e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.16763674467802e-05,297.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.653983579482885e-05,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.130403537303209e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.653978486312552e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,0.0004579428932629,291.0252990722656,294.1499938964844,281.94000244140625,281.07568359375,284.0878601074219,282.2356872558594,290.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.007320465054363,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844754219055176,-0.0,-6.505898397790588e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.16994467843324e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.65641374932602e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.132198516046628e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.65640865615569e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0004580581735353,291.0229797363281,294.1499938964844,281.9033203125,281.0506591796875,284.05035400390625,282.2018127441406,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848208514873022e-09,0.0009770832257345,-0.0073956665582954,0.0,0.0,0.0,-0.0063916645012795,60.0,-5.867603302001953,-0.0,-6.509168315460556e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.16994467843324e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.65641374932602e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.132198516046628e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,9.65640865615569e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0004580581735353,291.0229797363281,294.1499938964844,281.9033203125,281.0506591796875,284.05035400390625,282.2018127441406,290.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.1848208514873022e-09,0.0009770832257345,-0.0073956665582954,0.0,0.0,0.0,-0.0063916645012795,60.0,-5.867603302001953,-0.0,-6.509168315460556e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.173595753964035e-05,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,9.660257637733594e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,7.135037594707683e-05,297.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.660253272159024e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0004582405090332,291.0206298828125,294.1499938964844,281.8666687011719,281.0265197753906,284.01287841796875,282.1671142578125,290.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230248957208914e-09,0.0009774715872481,-0.0075146998278796,0.0,0.0,0.0,-0.0064141848124563,60.0,-5.891355991363525,-0.0,-6.514345329833304e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,9.173595753964035e-05,297.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,9.660257637733594e-05,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,7.135037594707683e-05,297.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.660253272159024e-05,297.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0004582405090332,291.0206298828125,294.1499938964844,281.8666687011719,281.0265197753906,284.01287841796875,282.1671142578125,290.6770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230248957208914e-09,0.0009774715872481,-0.0075146998278796,0.0,0.0,0.0,-0.0064141848124563,60.0,-5.891355991363525,-0.0,-6.514345329833304e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.178493201034144e-05,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.665414836490528e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,7.138846558518708e-05,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.665410470915958e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.000458485155832,291.0182800292969,294.1499938964844,281.8299865722656,281.00311279296875,283.9753723144531,282.1315002441406,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213079847921e-09,0.0009779928950592,-0.007674440741539,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.91595458984375,-0.0,-6.521296569417245e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.178493201034144e-05,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,9.665414836490528e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,7.138846558518708e-05,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.665410470915958e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.000458485155832,291.0182800292969,294.1499938964844,281.8299865722656,281.00311279296875,283.9753723144531,282.1315002441406,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291213079847921e-09,0.0009779928950592,-0.007674440741539,0.0,0.0,0.0,-0.0064444076269865,60.0,-5.91595458984375,-0.0,-6.521296569417245e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
