time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.184547525364906e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.671790030552074e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.143555558286607e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.671785664977506e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0004587875737342,291.0158996582031,294.1499938964844,281.7933349609375,280.9803771972656,283.9378662109375,282.0948486328125,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366591894149451e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.941348075866699,-0.0,-6.529896978690887e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.184547525364906e-05,297.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,9.671790030552074e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,7.143555558286607e-05,297.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,9.671785664977506e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0004587875737342,291.0158996582031,294.1499938964844,281.7933349609375,280.9803771972656,283.9378662109375,282.0948486328125,290.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.366591894149451e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.941348075866699,-0.0,-6.529896978690887e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.187986142933367e-05,297.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.675411274656652e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.146230200305581e-05,297.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,9.675406909082084e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0004589593445416,291.01470947265625,294.1499938964844,281.7749938964844,280.96923828125,283.9190979003906,282.0761108398437,290.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790069889277,3.409408755317144e-09,0.0009790036128833,-0.0079841408878564,0.0,0.0,0.0,-0.0065030022524297,60.0,-5.954338550567627,-0.0,-6.534784091627446e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.191669232677668e-05,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,9.679290087660776e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,7.149094744818285e-05,297.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.679284994490445e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0004591433389578,291.0135192871094,294.1499938964844,281.75665283203125,280.9582214355469,283.9003295898437,282.0570983886719,290.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552705141521756e-09,0.0009793956996873,-0.0081043075770139,0.0,0.0,0.0,-0.0065257376991212,60.0,-5.967484951019287,-0.0,-6.540021502132731e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.19976519071497e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.687814599601552e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,7.1553913585376e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.687810234026983e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0004595477366819,291.0111389160156,294.1499938964844,281.7200012207031,280.9364929199219,283.8628234863281,282.0182800292969,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560849820370773e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994297981262207,-0.0,-6.55154153150761e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.19976519071497e-05,297.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,9.687814599601552e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,7.1553913585376e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.687810234026983e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,0.0004595477366819,291.0111389160156,294.1499938964844,281.7200012207031,280.9364929199219,283.8628234863281,282.0182800292969,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.5560849820370773e-09,0.0009802577551454,-0.0083684623241424,0.0,0.0,0.0,-0.0065757157281041,60.0,-5.994297981262207,-0.0,-6.55154153150761e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.208738629240544e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.697263885755092e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,7.162369729485363e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.697259520180523e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0004599959647748,291.0087280273437,294.1499938964844,281.6833190917969,280.91510009765625,283.82525634765625,281.9783020019531,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830705822439e-09,0.0009812132921069,-0.0086612571030855,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.0217604637146,-0.0,-6.564322063695728e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.208738629240544e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,9.697263885755092e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,7.162369729485363e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,9.697259520180523e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,0.0004599959647748,291.0087280273437,294.1499938964844,281.6833190917969,280.91510009765625,283.82525634765625,281.9783020019531,290.6570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830705822439e-09,0.0009812132921069,-0.0086612571030855,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.0217604637146,-0.0,-6.564322063695728e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.21848477446474e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.707526623969898e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,7.169949822127819e-05,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.707522258395328e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0004604827845469,291.0062866210937,294.1499938964844,281.64666748046875,280.8939514160156,283.7876892089844,281.9372863769531,290.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789206282078794e-09,0.0009822512511163,-0.0089792814105749,0.0,0.0,0.0,-0.0066912840120494,60.0,-6.049800395965576,-0.0,-6.578218147978987e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.21848477446474e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03936767578125,0.0,0.0,9.707526623969898e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,7.169949822127819e-05,297.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.707522258395328e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0004604827845469,291.0062866210937,294.1499938964844,281.64666748046875,280.8939514160156,283.7876892089844,281.9372863769531,290.65301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789206282078794e-09,0.0009822512511163,-0.0089792814105749,0.0,0.0,0.0,-0.0066912840120494,60.0,-6.049800395965576,-0.0,-6.578218147978987e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.223821689374744e-05,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.713147301226854e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,7.174100755946711e-05,297.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.713142935652286e-05,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.0004607494047377,291.0050354003906,294.1499938964844,281.6275939941406,280.88299560546875,283.76812744140625,281.91552734375,290.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556748904738924e-09,0.0009828195907175,-0.0091534378007054,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.064590930938721,-0.0,-6.5858344555636e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.228891576640308e-05,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,9.71848567132838e-05,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03741455078125,0.0,0.0,7.178044324973598e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.718481305753812e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0004610026371665,291.0038452148437,294.1499938964844,281.6099853515625,280.8729248046875,283.7500915527344,281.8952331542969,290.6489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.9188119416166955e-09,0.0009833595249801,-0.0093188658356666,0.0,0.0,0.0,-0.0067555350251495,60.0,-6.078351020812988,-0.0,-6.593072754412789e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,9.234307071892545e-05,297.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,9.724188566906378e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,7.182256376836449e-05,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.724184201331808e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004612731572706,291.00262451171875,294.1499938964844,281.5916748046875,280.8624572753906,283.73126220703125,281.8738708496094,290.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.9862615430763534e-09,0.0009839362464845,-0.0094955926761031,0.0,0.0,0.0,-0.0067889727652072,60.0,-6.092800617218018,-0.0,-6.60080985426248e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,9.239841165253893e-05,297.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,9.730015881359576e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,7.186560105765238e-05,297.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.730011515785009e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0004615495854523,291.0014038085937,294.1499938964844,281.5733337402344,280.8519592285156,283.71246337890625,281.852294921875,290.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.0551837443558725e-09,0.0009845256572589,-0.0096761770546436,0.0,0.0,0.0,-0.0068231406621634,60.0,-6.107347965240479,-0.0,-6.608721037082432e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.251200390281156e-05,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.741977555677296e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,7.195395301096141e-05,297.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.741973190102726e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0004621169937308,290.9989318847656,294.1499938964844,281.5366516113281,280.8309326171875,283.6748046875,281.8085632324219,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196662128919115e-09,0.0009857354452833,-0.0100468629971146,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.136693954467773,-0.0,-6.624974702162946e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.251200390281156e-05,297.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.741977555677296e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331420898437,0.0,0.0,7.195395301096141e-05,297.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,9.741973190102726e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0004621169937308,290.9989318847656,294.1499938964844,281.5366516113281,280.8309326171875,283.6748046875,281.8085632324219,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196662128919115e-09,0.0009857354452833,-0.0100468629971146,0.0,0.0,0.0,-0.0068932776339352,60.0,-6.136693954467773,-0.0,-6.624974702162946e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.262833191314712e-05,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.754227357916534e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,7.204442954389378e-05,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.754222992341964e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004626980808097,290.9964294433594,294.1499938964844,281.5,280.80975341796875,283.6371154785156,281.76422119140625,290.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341549786346377e-09,0.0009869743371382,-0.0104264765977859,0.0,0.0,0.0,-0.0069651049561798,60.0,-6.166318416595459,-0.0,-6.641640482030199e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,9.262833191314712e-05,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.754227357916534e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,7.204442954389378e-05,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,9.754222992341964e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0004626980808097,290.9964294433594,294.1499938964844,281.5,280.80975341796875,283.6371154785156,281.76422119140625,290.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341549786346377e-09,0.0009869743371382,-0.0104264765977859,0.0,0.0,0.0,-0.0069651049561798,60.0,-6.166318416595459,-0.0,-6.641640482030199e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.274594049202278e-05,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.766611765371636e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,7.213589560706168e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.766607399797068e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0004632855416275,290.9939270019531,294.1499938964844,281.4633483886719,280.7882995605469,283.5993957519531,281.71942138671875,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880255067880626e-09,0.0009882268495857,-0.0108102476224303,0.0,0.0,0.0,-0.007037719246,60.0,-6.196124076843262,-0.0,-6.65851089820535e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.274594049202278e-05,297.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,9.766611765371636e-05,298.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,7.213589560706168e-05,297.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02838134765625,0.0,0.0,9.766607399797068e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,0.0004632855416275,290.9939270019531,294.1499938964844,281.4633483886719,280.7882995605469,283.5993957519531,281.71942138671875,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.4880255067880626e-09,0.0009882268495857,-0.0108102476224303,0.0,0.0,0.0,-0.007037719246,60.0,-6.196124076843262,-0.0,-6.65851089820535e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,9.286330168833956e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.778970706975088e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,7.222717977128923e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.77896634140052e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0004638718091882,290.9914245605469,294.1499938964844,281.4266662597656,280.7665100097656,283.5616455078125,281.6743469238281,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634202799280729e-09,0.0009894769173115,-0.0111932316794991,0.0,0.0,0.0,-0.0071101859211921,60.0,-6.226010322570801,-0.0,-6.675367814068522e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253295898437,0.0,0.0,9.286330168833956e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,9.778970706975088e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,7.222717977128923e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,9.77896634140052e-05,297.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0004638718091882,290.9914245605469,294.1499938964844,281.4266662597656,280.7665100097656,283.5616455078125,281.6743469238281,290.6283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634202799280729e-09,0.0009894769173115,-0.0111932316794991,0.0,0.0,0.0,-0.0071101859211921,60.0,-6.226010322570801,-0.0,-6.675367814068522e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,9.29213929339312e-05,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,9.78508687694557e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.22723561921157e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.785083238966764e-05,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.000464161945274,290.9901428222656,294.1499938964844,281.4083251953125,280.75543212890625,283.5427551269531,281.6517333984375,290.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901002049446,4.706548484278983e-09,0.0009900955483317,-0.0113827753812074,0.0,0.0,0.0,-0.0071460506878793,60.0,-6.240951061248779,-0.0,-6.683718112299175e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.297885844716802e-05,297.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.791138290893286e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,7.231705239973962e-05,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,9.79113465291448e-05,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,0.0004644490254577,290.9888610839844,294.1499938964844,281.3900146484375,280.7442321777344,283.5238647460937,281.6291198730469,290.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778122786319727e-09,0.0009907075436785,-0.0115702962502837,0.0,0.0,0.0,-0.0071815331466495,60.0,-6.255871772766113,-0.0,-6.691985277029745e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.309112647315489e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,9.802960994420572e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.240437116706744e-05,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.802957356441766e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0004650098271667,290.986328125,294.1499938964844,281.35333251953125,280.7214050292969,283.486083984375,281.5839538574219,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917954044003636e-09,0.0009919033618643,-0.0119366450235247,0.0,0.0,0.0,-0.0072508538141846,60.0,-6.285609245300293,-0.0,-6.708150124268286e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,9.309112647315489e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02197265625,0.0,0.0,9.802960994420572e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,7.240437116706744e-05,297.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,9.802957356441766e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0004650098271667,290.986328125,294.1499938964844,281.35333251953125,280.7214050292969,283.486083984375,281.5839538574219,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917954044003636e-09,0.0009919033618643,-0.0119366450235247,0.0,0.0,0.0,-0.0072508538141846,60.0,-6.285609245300293,-0.0,-6.708150124268286e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.319831588072702e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.814248187467456e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,7.248773181345314e-05,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.814243821892887e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004655452212318,290.9837646484375,294.1499938964844,281.3166809082031,280.6979675292969,283.4482421875,281.5390014648437,290.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514485927521954e-09,0.0009930448140949,-0.0122863873839378,0.0,0.0,0.0,-0.0073170331306755,60.0,-6.315098285675049,-0.0,-6.72360087605739e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.319831588072702e-05,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.814248187467456e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,7.248773181345314e-05,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,9.814243821892887e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0004655452212318,290.9837646484375,294.1499938964844,281.3166809082031,280.6979675292969,283.4482421875,281.5390014648437,290.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514485927521954e-09,0.0009930448140949,-0.0122863873839378,0.0,0.0,0.0,-0.0073170331306755,60.0,-6.315098285675049,-0.0,-6.72360087605739e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.329908061772584e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,9.82485944405198e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,7.256610842887312e-05,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.824855078477412e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0004660485719796,290.9811706542969,294.1499938964844,281.2799987792969,280.6737365722656,283.410400390625,281.4943542480469,290.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941232856363,5.176950867991081e-09,0.0009941180469468,-0.0126151861622929,0.0,0.0,0.0,-0.0073792501352727,60.0,-6.344259262084961,-0.0,-6.738142843687457e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,9.329908061772584e-05,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,9.82485944405198e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,7.256610842887312e-05,297.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,9.824855078477412e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0004660485719796,290.9811706542969,294.1499938964844,281.2799987792969,280.6737365722656,283.410400390625,281.4943542480469,290.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941232856363,5.176950867991081e-09,0.0009941180469468,-0.0126151861622929,0.0,0.0,0.0,-0.0073792501352727,60.0,-6.344259262084961,-0.0,-6.738142843687457e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,9.335581125924364e-05,297.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01611328125,0.0,0.0,9.830833005253226e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,7.261022983584553e-05,297.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.830829367274418e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155029296875,0.0,0.0,0.0004663319559767,290.9796142578125,294.1499938964844,281.25799560546875,280.6588134765625,283.3876953125,281.4677734375,290.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.247605461278226e-09,0.0009947222424671,-0.012800290249288,0.0,0.0,0.0,-0.0074142767116427,60.0,-6.361515522003174,-0.0,-6.746336822516241e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.339190000901e-05,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,9.834633237915114e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,7.263830048032105e-05,297.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,9.834629599936306e-05,297.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0004665122251026,290.97857666015625,294.1499938964844,281.24334716796875,280.6487121582031,283.3725280761719,281.4501647949219,290.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951118845492,5.2925508420287315e-09,0.0009951066458597,-0.0129180392250418,0.0,0.0,0.0,-0.0074365581385791,60.0,-6.372928619384766,-0.0,-6.751551495653986e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.343496640212834e-05,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,9.839168342296034e-05,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,7.267179898917675e-05,297.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,9.839164704317228e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,0.0004667273606173,290.9772644042969,294.1499938964844,281.2250061035156,280.6358337402344,283.3536071777344,281.4282531738281,290.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955705609172,5.346184384080743e-09,0.0009955652058124,-0.0130585487931966,0.0,0.0,0.0,-0.0074631464667618,60.0,-6.38706636428833,-0.0,-6.75777656056198e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.347534069092944e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,9.84341968433e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,7.270320202223957e-05,297.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.843416046351194e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,0.0004669290501624,290.9759521484375,294.1499938964844,281.2066650390625,280.6227111816406,283.33465576171875,281.4064636230469,290.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000599116,5.396465496687597e-09,0.0009959952440112,-0.0131902759894728,0.0,0.0,0.0,-0.0074880733154714,60.0,-6.40104341506958,-0.0,-6.763615800764455e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.35476564336568e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,9.851034701569006e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.275943789863959e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.851030335994436e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0004672902286984,290.97332763671875,294.1499938964844,281.1700134277344,280.595703125,283.2967834472656,281.3634033203125,290.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967706864699,5.486511689412055e-09,0.0009967652149498,-0.0134261772036552,0.0,0.0,0.0,-0.0075327134691178,60.0,-6.428485870361328,-0.0,-6.774078542548524e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.35476564336568e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,9.851034701569006e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,7.275943789863959e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.851030335994436e-05,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0004672902286984,290.97332763671875,294.1499938964844,281.1700134277344,280.595703125,283.2967834472656,281.3634033203125,290.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967706864699,5.486511689412055e-09,0.0009967652149498,-0.0134261772036552,0.0,0.0,0.0,-0.0075327134691178,60.0,-6.428485870361328,-0.0,-6.774078542548524e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,9.36077703954652e-05,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,9.857364784693344e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,7.280619320226833e-05,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,9.857360419118776e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.000467590522021,290.9706726074219,294.1499938964844,281.1333312988281,280.56756591796875,283.2588806152344,281.3208923339844,290.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099741097074,5.561364702089122e-09,0.0009974053828045,-0.0136222727596759,0.0,0.0,0.0,-0.0075698215514421,60.0,-6.45517635345459,-0.0,-6.782782691061584e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,9.36077703954652e-05,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,9.857364784693344e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,7.280619320226833e-05,297.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,9.857360419118776e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.000467590522021,290.9706726074219,294.1499938964844,281.1333312988281,280.56756591796875,283.2588806152344,281.3208923339844,290.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099741097074,5.561364702089122e-09,0.0009974053828045,-0.0136222727596759,0.0,0.0,0.0,-0.0075698215514421,60.0,-6.45517635345459,-0.0,-6.782782691061584e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.36540382099338e-05,297.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,9.862236765911804e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,7.284218008862808e-05,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,9.862233127932996e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0004678216355387,290.968017578125,294.1499938964844,281.0966796875,280.5382385253906,283.2209777832031,281.2790832519531,290.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979036403819,5.618968845766403e-09,0.0009978979360312,-0.0137731805443763,0.0,0.0,0.0,-0.0075983786955475,60.0,-6.480971336364746,-0.0,-6.789484530145273e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
