time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.36540382099338e-05,297.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059509277344,0.0,0.0,9.862236765911804e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,7.284218008862808e-05,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,9.862233127932996e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,0.0004678216355387,290.968017578125,294.1499938964844,281.0966796875,280.5382385253906,283.2209777832031,281.2790832519531,290.5901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979036403819,5.618968845766403e-09,0.0009978979360312,-0.0137731805443763,0.0,0.0,0.0,-0.0075983786955475,60.0,-6.480971336364746,-0.0,-6.789484530145273e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.368498285766692e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,9.865495667327195e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,7.28662489564158e-05,297.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.865492029348388e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.000467976235086,290.96533203125,294.1499938964844,281.0599975585937,280.5075988769531,283.18310546875,281.2379455566406,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982329793274,5.657482482490651e-09,0.0009982273913919,-0.0138740763068199,0.0,0.0,0.0,-0.0076174717396497,60.0,-6.505772590637207,-0.0,-6.793967344265185e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.368498285766692e-05,297.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,9.865495667327195e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,7.28662489564158e-05,297.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.865492029348388e-05,297.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.000467976235086,290.96533203125,294.1499938964844,281.0599975585937,280.5075988769531,283.18310546875,281.2379455566406,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982329793274,5.657482482490651e-09,0.0009982273913919,-0.0138740763068199,0.0,0.0,0.0,-0.0076174717396497,60.0,-6.505772590637207,-0.0,-6.793967344265185e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.369440522277728e-05,297.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.866487380350009e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025634765625,0.0,0.0,7.287356856977567e-05,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.866483742371202e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0004680232668761,290.9639892578125,294.1499938964844,281.0416564941406,280.49176025390625,283.1641845703125,281.2176208496094,290.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669194447222026e-09,0.000998327624984,-0.013904757797718,0.0,0.0,0.0,-0.0076232780702412,60.0,-6.517771244049072,-0.0,-6.795330875775107e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.369930921820924e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.867003973340616e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,7.287738844752312e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.867000335361809e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0004680477723013,290.962646484375,294.1499938964844,281.0233459472656,280.4755554199219,283.1452331542969,281.197509765625,290.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675285574824329e-09,0.0009983796626329,-0.013920716010034,0.0,0.0,0.0,-0.0076262978836894,60.0,-6.529468536376953,-0.0,-6.796039997425396e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.369527833769098e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,9.866579057415949e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,7.28742525097914e-05,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.86657541943714e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0004680276324506,290.9599304199219,294.1499938964844,280.9866638183594,280.4420166015625,283.1073913574219,281.15777587890625,290.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670220737385989e-09,0.0009983363561332,-0.0139074474573135,0.0,0.0,0.0,-0.0076237875036895,60.0,-6.551945209503174,-0.0,-6.795450246954715e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,9.369527833769098e-05,297.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,9.866579057415949e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,7.28742525097914e-05,297.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.86657541943714e-05,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0004680276324506,290.9599304199219,294.1499938964844,280.9866638183594,280.4420166015625,283.1073913574219,281.15777587890625,290.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670220737385989e-09,0.0009983363561332,-0.0139074474573135,0.0,0.0,0.0,-0.0076237875036895,60.0,-6.551945209503174,-0.0,-6.795450246954715e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.36708165681921e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.864003368420526e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.28552186046727e-05,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,9.86399973044172e-05,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0004679054545704,290.95721435546875,294.1499938964844,280.95001220703125,280.40692138671875,283.069580078125,281.1187744140625,290.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397007064390445e-09,0.000998075469397,-0.0138274934142827,0.0,0.0,0.0,-0.0076086577028036,60.0,-6.573101043701172,-0.0,-6.791897533275916e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,9.36708165681921e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.864003368420526e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,7.28552186046727e-05,297.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,9.86399973044172e-05,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0004679054545704,290.95721435546875,294.1499938964844,280.95001220703125,280.40692138671875,283.069580078125,281.1187744140625,290.57275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397007064390445e-09,0.000998075469397,-0.0138274934142827,0.0,0.0,0.0,-0.0076086577028036,60.0,-6.573101043701172,-0.0,-6.791897533275916e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.361436968902126e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.85805891104974e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,7.281131547642872e-05,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,9.858055273070931e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0004676234966609,290.9544982910156,294.1499938964844,280.9143981933594,280.3720092773437,283.03179931640625,281.08074951171875,290.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974794229492,5.569332550692252e-09,0.0009974739514291,-0.0136431474238634,0.0,0.0,0.0,-0.0075737736187875,60.0,-6.591981410980225,-0.0,-6.783709238789015e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.361436968902126e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.85805891104974e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,7.281131547642872e-05,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,9.858055273070931e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,0.0004676234966609,290.9544982910156,294.1499938964844,280.9143981933594,280.3720092773437,283.03179931640625,281.08074951171875,290.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974794229492,5.569332550692252e-09,0.0009974739514291,-0.0136431474238634,0.0,0.0,0.0,-0.0075737736187875,60.0,-6.591981410980225,-0.0,-6.783709238789015e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,9.355256042908876e-05,297.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.85154983936809e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,7.276324322447181e-05,297.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,9.851546201389284e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0004673147341236,290.95263671875,294.1499938964844,280.891357421875,280.34942626953125,283.00616455078125,281.0556335449219,290.5653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968207450583,5.492296395459561e-09,0.0009968152735382,-0.0134413298219442,0.0,0.0,0.0,-0.0075355838052928,60.0,-6.602882385253906,-0.0,-6.774751426519289e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,9.351695916848256e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.8478005384095e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,7.273555092979223e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.847796900430694e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,0.0004671368806157,290.9517822265625,294.1499938964844,280.8808288574219,280.339111328125,282.9941101074219,281.0440368652344,290.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447920781165294e-09,0.0009964358760043,-0.0133250765502452,0.0,0.0,0.0,-0.0075135850347578,60.0,-6.607385635375977,-0.0,-6.769593596800405e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,9.34525451157242e-05,297.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,9.84101789072156e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,7.268544868566096e-05,297.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.841014252742752e-05,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,0.00046681513777,290.9504089355469,294.1499938964844,280.8647766113281,280.3233947753906,282.9753112792969,281.0264892578125,290.5616760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957548463717,5.367650324217266e-09,0.0009957494912669,-0.0131147848442196,0.0,0.0,0.0,-0.0074737914837896,60.0,-6.613253593444824,-0.0,-6.760269144479025e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,9.338076779386029e-05,297.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,9.833458898356184e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.262962026288733e-05,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.833455260377376e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0004664565785787,290.94903564453125,294.1499938964844,280.8492126464844,280.3081359863281,282.9565734863281,281.00933837890625,290.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278198322855587e-09,0.0009949846426025,-0.0128804370760917,0.0,0.0,0.0,-0.0074294465593993,60.0,-6.618337631225586,-0.0,-6.749885983481363e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.321062680101022e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.815541852731258e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,7.249728514580056e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.81553821475245e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004656066885218,290.9462585449219,294.1499938964844,280.8194274902344,280.2789611816406,282.9192199707031,280.9765625,290.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625645637512207,-0.0,-6.72530688916595e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.321062680101022e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,9.815541852731258e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,7.249728514580056e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.81553821475245e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.0004656066885218,290.9462585449219,294.1499938964844,280.8194274902344,280.2789611816406,282.9192199707031,280.9765625,290.55499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625645637512207,-0.0,-6.72530688916595e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.30103415157646e-05,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,9.794450306799264e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,7.23415068932809e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.794447396416216e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.000464606215246,290.9435119628906,294.1499938964844,280.7913513183594,280.25146484375,282.882080078125,280.9461669921875,290.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629194736480713,-0.0,-6.696431142927396e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.30103415157646e-05,297.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,9.794450306799264e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,7.23415068932809e-05,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,9.794447396416216e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.000464606215246,290.9435119628906,294.1499938964844,280.7913513183594,280.25146484375,282.882080078125,280.9461669921875,290.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629194736480713,-0.0,-6.696431142927396e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.278499783249572e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.770721226232126e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.216624362627044e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.77071758825332e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0004634805954992,290.94073486328125,294.1499938964844,280.7649230957031,280.2255554199219,282.8452453613281,280.9181213378906,290.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614139549434,60.0,-6.629561901092529,-0.0,-6.664019025492962e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,9.278499783249572e-05,297.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.770721226232126e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820556640625,0.0,0.0,7.216624362627044e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.77071758825332e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0004634805954992,290.94073486328125,294.1499938964844,280.7649230957031,280.2255554199219,282.8452453613281,280.9181213378906,290.5460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811282124769e-09,0.0009886366315186,-0.0109354453161358,0.0,0.0,0.0,-0.0070614139549434,60.0,-6.629561901092529,-0.0,-6.664019025492962e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.25408021430485e-05,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,9.745005081640556e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,7.197630475275218e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.745002171257512e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004622607375495,290.9379577636719,294.1499938964844,280.7400207519531,280.201171875,282.80865478515625,280.8922119140625,290.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627360820770264,-0.0,-6.628982163192634e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.25408021430485e-05,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,9.745005081640556e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,7.197630475275218e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.745002171257512e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,0.0004622607375495,290.9379577636719,294.1499938964844,280.7400207519531,280.201171875,282.80865478515625,280.8922119140625,290.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231521355535506e-09,0.0009860346326604,-0.0101381950080394,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627360820770264,-0.0,-6.628982163192634e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.241283987648784e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.73153073573485e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783935546875,0.0,0.0,7.187678420450538e-05,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,9.731527825351804e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.000461621559225,290.93658447265625,294.1499938964844,280.7281188964844,280.1894836425781,282.7904968261719,280.8802490234375,290.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072081782879877e-09,0.0009846712928265,-0.0097204502671957,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625234127044678,-0.0,-6.610660818751057e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,9.228270937455818e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770202636719,0.0,0.0,9.717827197164296e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,7.177556835813448e-05,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.71782355918549e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0004609715251717,290.9351806640625,294.1499938964844,280.716552734375,280.1781616210937,282.7723999023437,280.8687744140625,290.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955976724624,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622687816619873,-0.0,-6.592054546672443e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.20168386073783e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.68982931226492e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,7.156877109082416e-05,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.689825674286112e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0004596434300765,290.9324035644531,294.1499938964844,280.69439697265625,280.15643310546875,282.7364807128906,280.8476257324219,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616264343261719,-0.0,-6.554120091095683e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,9.20168386073783e-05,297.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,9.68982931226492e-05,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,7.156877109082416e-05,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.689825674286112e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0004596434300765,290.9324035644531,294.1499938964844,280.69439697265625,280.15643310546875,282.7364807128906,280.8476257324219,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616264343261719,-0.0,-6.554120091095683e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.174898877972736e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,9.661623334977776e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,7.136044587241486e-05,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,9.66162042459473e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0004583054978866,290.9296264648437,294.1499938964844,280.6734619140625,280.13592529296875,282.7009582519531,280.82867431640625,290.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.608554363250732,-0.0,-6.516016526347812e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.174898877972736e-05,297.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,9.661623334977776e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,7.136044587241486e-05,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,9.66162042459473e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,0.0004583054978866,290.9296264648437,294.1499938964844,280.6734619140625,280.13592529296875,282.7009582519531,280.82867431640625,290.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531033799052,0.0,0.0,0.0,-0.0064214561134576,60.0,-6.608554363250732,-0.0,-6.516016526347812e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.14840420591645e-05,297.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,9.633722947910428e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,7.115437620086595e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.633720037527382e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0004569820303004,290.92681884765625,294.1499938964844,280.65362548828125,280.1164855957031,282.6657409667969,280.8116760253906,290.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600046157836914,-0.0,-6.478433789425253e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,9.14840420591645e-05,297.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696044921875,0.0,0.0,9.633722947910428e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,7.115437620086595e-05,297.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.633720037527382e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0004569820303004,290.92681884765625,294.1499938964844,280.65362548828125,280.1164855957031,282.6657409667969,280.8116760253906,290.5233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600046157836914,-0.0,-6.478433789425253e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,9.128805686486884e-05,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,9.613084694137795e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,7.10019376128912e-05,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.613081783754752e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,0.0004560030065476,290.9247131347656,294.1499938964844,280.63922119140625,280.1023864746094,282.6392517089844,280.8002319335937,290.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593252658843994,-0.0,-6.450702727534009e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.1227084340062e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.60666438913904e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,7.095452019711956e-05,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.606661478755996e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.0004556984640657,290.92401123046875,294.1499938964844,280.6347961425781,280.0980529785156,282.63092041015625,280.7968139648437,290.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369707792,-0.0058491225354373,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591090202331543,-0.0,-6.442088107405652e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,9.110321843763812e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,9.593620052328332e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,7.085817924235016e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.593617141945288e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0004550797166302,290.9226379394531,294.1499938964844,280.625732421875,280.08917236328125,282.6136474609375,280.7901611328125,290.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440260882252687e-09,0.0009707170538604,-0.0054446915164589,0.0,0.0,0.0,-0.0060225571505725,60.0,-6.58659553527832,-0.0,-6.424603782306805e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638366699219,0.0,0.0,9.098221198655664e-05,297.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,9.580876940162852e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,7.076405745465308e-05,297.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,9.580874029779808e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0004544752591755,290.9212341308594,294.1499938964844,280.61688232421875,280.0804748535156,282.59649658203125,280.783935546875,290.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289483269635184e-09,0.0009694276377558,-0.0050495998002588,0.0,0.0,0.0,-0.0059478096663951,60.0,-6.582136154174805,-0.0,-6.407545782849411e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.075463458430022e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.556912118569016e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,7.058705523377284e-05,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.556909208185972e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.000453338434454,290.9184265136719,294.1499938964844,280.5997619628906,280.0636901855469,282.5624084472656,280.7728881835937,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.57360315322876,-0.0,-6.375527306090589e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613647460937,0.0,0.0,9.075463458430022e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,9.556912118569016e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,7.058705523377284e-05,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.556909208185972e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.961669921875,0.0,0.0,0.000453338434454,290.9184265136719,294.1499938964844,280.5997619628906,280.0636901855469,282.5624084472656,280.7728881835937,290.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.57360315322876,-0.0,-6.375527306090589e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.0547269792296e-05,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.535075514577328e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.042576908133924e-05,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.535072604194283e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004523026000242,290.91558837890625,294.1499938964844,280.5833435058594,280.047607421875,282.5287475585937,280.7637939453125,290.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534672524864e-09,0.0009647932020016,-0.0036294821184128,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565894603729248,-0.0,-6.346422054548384e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,9.0547269792296e-05,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.535075514577328e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,7.042576908133924e-05,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.535072604194283e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,0.0004523026000242,290.91558837890625,294.1499938964844,280.5833435058594,280.047607421875,282.5287475585937,280.7637939453125,290.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534672524864e-09,0.0009647932020016,-0.0036294821184128,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565894603729248,-0.0,-6.346422054548384e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
