time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.035850962391125e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.51519759837538e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,7.027895480860025e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,9.515195415588096e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0004513597232289,290.91278076171875,294.1499938964844,280.5675048828125,280.0321044921875,282.4954528808594,280.7562866210937,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123324814680927e-09,0.0009627818362787,-0.0030131528619676,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559045314788818,-0.0,-6.31998631206443e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,9.035850962391125e-05,297.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,9.51519759837538e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,7.027895480860025e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,9.515195415588096e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566650390625,0.0,0.0,0.0004513597232289,290.91278076171875,294.1499938964844,280.5675048828125,280.0321044921875,282.4954528808594,280.7562866210937,290.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123324814680927e-09,0.0009627818362787,-0.0030131528619676,0.0,0.0,0.0,-0.0055625406093895,60.0,-6.559045314788818,-0.0,-6.31998631206443e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.018994751386344e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.497447172179818e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,7.014784205239266e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.497444261796772e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0004505176912061,290.9099426269531,294.1499938964844,280.5521545410156,280.0170593261719,282.4625244140625,280.7504272460937,290.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302293384242148e-09,0.0009609856642782,-0.0024627586826682,0.0,0.0,0.0,-0.0054584145545959,60.0,-6.553244590759277,-0.0,-6.296424714946626e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,9.018994751386344e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,9.497447172179818e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,7.014784205239266e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.497444261796772e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0004505176912061,290.9099426269531,294.1499938964844,280.5521545410156,280.0170593261719,282.4625244140625,280.7504272460937,290.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302293384242148e-09,0.0009609856642782,-0.0024627586826682,0.0,0.0,0.0,-0.0054584145545959,60.0,-6.553244590759277,-0.0,-6.296424714946626e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,9.011325164465234e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.489370859228076e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,7.008819375187159e-05,297.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.489367948845028e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529113769531,0.0,0.0,0.0004501345974858,290.9085388183594,294.1499938964844,280.5446472167969,280.0096740722656,282.4461975097656,280.74810791015625,290.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.206729827174513e-09,0.000960168428719,-0.0022123395465314,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.550771713256836,-0.0,-6.285719678089663e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.004066669149324e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,9.481726738158612e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,7.003173959674314e-05,297.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,9.481724555371328e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.000449772021966,290.9071044921875,294.1499938964844,280.5372009277344,280.0024108886719,282.429931640625,280.74609375,290.4910583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622715297155,1.119158876683457e-09,0.0009622704237699,-0.001980013679713,0.0,0.0,0.0,-0.005381956230849,60.0,-6.5507402420043945,-0.0,-6.275595154647817e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,4.5858720113756135e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,4.829149838769808e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,3.56679483957123e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,4.8291483835782856e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0002290739212185,290.9052124023437,294.1499938964844,280.52252197265625,279.9880065917969,282.4022216796875,280.7427062988281,290.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007145530544221,8.374383408948916e-10,0.0007145522395148,-0.0014870861778035,0.0,0.0,0.0,-0.003990373108536,60.0,-5.64052677154541,-0.0,-1.627875612086882e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9499206542969,0.0,0.0,4.5858720113756135e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,4.829149838769808e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,3.56679483957123e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,4.8291483835782856e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0002290739212185,290.9052124023437,294.1499938964844,280.52252197265625,279.9880065917969,282.4022216796875,280.7427062988281,290.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007145530544221,8.374383408948916e-10,0.0007145522395148,-0.0014870861778035,0.0,0.0,0.0,-0.003990373108536,60.0,-5.64052677154541,-0.0,-1.627875612086882e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,4.360013554105535e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,4.5913096982985735e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,3.3911266655195504e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,4.5913082431070507e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0002177918213419,290.9061279296875,294.1499938964844,280.5080261230469,279.97381591796875,282.3900146484375,280.7430419921875,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643094725906,5.807991865225404e-10,0.000464308890514,-0.0010626217117533,0.0,0.0,0.0,-0.002615368226543,60.0,-3.944342613220215,-0.0,-1.4714749418942574e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,4.360013554105535e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,4.5913096982985735e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,3.3911266655195504e-05,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,4.5913082431070507e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0002177918213419,290.9061279296875,294.1499938964844,280.5080261230469,279.97381591796875,282.3900146484375,280.7430419921875,290.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643094725906,5.807991865225404e-10,0.000464308890514,-0.0010626217117533,0.0,0.0,0.0,-0.002615368226543,60.0,-3.944342613220215,-0.0,-1.4714749418942574e-08,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,3.0768413125770167e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,3.240065780119039e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.3931022951728664e-05,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,3.240065052523278e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001536946656415,290.9079284667969,294.1499938964844,280.4935913085937,279.9596862792969,282.3856811523437,280.7472839355469,290.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206733963452,4.0286834979141857e-10,0.0003206729888916,-0.0007384747150354,0.0,0.0,0.0,-0.001807359047234,60.0,-2.7611937522888184,-0.0,-7.328031514930444e-09,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,3.0768413125770167e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,3.240065780119039e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,2.3931022951728664e-05,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,3.240065052523278e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,0.0001536946656415,290.9079284667969,294.1499938964844,280.4935913085937,279.9596862792969,282.3856811523437,280.7472839355469,290.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206733963452,4.0286834979141857e-10,0.0003206729888916,-0.0007384747150354,0.0,0.0,0.0,-0.001807359047234,60.0,-2.7611937522888184,-0.0,-7.328031514930444e-09,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,2.147768645954784e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,2.2617065042140894e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,1.670489291427657e-05,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,2.261705776618328e-05,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001072855448001,290.9097595214844,294.1499938964844,280.4814758300781,279.9477844238281,282.3860168457031,280.7554016113281,290.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504038006,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008634090423584,-0.0,-3.5706895218368118e-09,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.0016612324980088e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.1078480131109245e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.5568499293294735e-05,297.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,2.1078474674141034e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.998716996051372e-05,290.9100646972656,294.1499938964844,280.4791564941406,279.94549560546875,282.3861999511719,280.7569274902344,290.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132823428837,2.66762195666459e-10,0.0002132820663973,-0.0004880404158029,0.0,0.0,0.0,-0.0012013587402179,60.0,-1.8827656507492063,-0.0,-3.1014033563536714e-09,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.5886733308434486e-05,297.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.6729514754842967e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,1.2356366823951248e-05,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,1.6729509297874756e-05,297.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.935756002552807e-05,290.910888671875,294.1499938964844,280.47186279296875,279.9383850097656,282.3868713378906,280.7611999511719,290.470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528065204620361,-0.0,-1.953647910113432e-09,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.2380404768919108e-05,297.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,1.303717726841569e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,9.629217856854666e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.3037173630436882e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601745605469,0.0,0.0,6.184271478559822e-05,290.9114685058594,294.1499938964844,280.4645690917969,279.93121337890625,282.387451171875,280.7644958496094,290.468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168222835,1.649944625370381e-10,0.0001319166622124,-0.0003018566349055,0.0,0.0,0.0,-0.0007430496625602,60.0,-1.2215499877929688,-0.0,-1.1864427218455376e-09,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.03480282027158e-06,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.407994871755363e-06,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,5.471521490107989e-06,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.407992598018609e-06,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.5140314139425755e-05,290.912109375,294.1499938964844,280.4497375488281,279.91668701171875,282.38818359375,280.76824951171875,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.495805766666308e-05,9.375345638718001e-11,7.49579630792141e-05,-0.0001715215039439,0.0,0.0,0.0,-0.0004222171555738,60.0,-0.7364291548728943,-0.0,-3.8307246263968864e-10,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.03480282027158e-06,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.407994871755363e-06,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,5.471521490107989e-06,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.407992598018609e-06,297.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.5140314139425755e-05,290.912109375,294.1499938964844,280.4497375488281,279.91668701171875,282.38818359375,280.76824951171875,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.495805766666308e-05,9.375345638718001e-11,7.49579630792141e-05,-0.0001715215039439,0.0,0.0,0.0,-0.0004222171555738,60.0,-0.7364291548728943,-0.0,-3.8307246263968864e-10,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,3.562546680768719e-06,297.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,3.7515376334340544e-06,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.7708738343790174e-06,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.751536496565677e-06,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,1.779566810000688e-05,290.9123229980469,294.1499938964844,280.4345703125,279.9018249511719,282.3884582519531,280.76953125,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.796023520408198e-05,4.74785592785576e-11,3.796018791035749e-05,-8.68617498781532e-05,0.0,0.0,0.0,-0.0002138190466212,60.0,-0.409665435552597,-0.0,-9.824223379251151e-11,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,3.562546680768719e-06,297.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,3.7515376334340544e-06,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,2.7708738343790174e-06,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,3.751536496565677e-06,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,1.779566810000688e-05,290.9123229980469,294.1499938964844,280.4345703125,279.9018249511719,282.3884582519531,280.76953125,290.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.796023520408198e-05,4.74785592785576e-11,3.796018791035749e-05,-8.68617498781532e-05,0.0,0.0,0.0,-0.0002138190466212,60.0,-0.409665435552597,-0.0,-9.824223379251151e-11,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.545474106023903e-06,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.6274605059152236e-06,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,1.20203719689016e-06,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.6274600511678727e-06,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.719967470620759e-06,290.9122619628906,294.1499938964844,280.4189453125,279.88653564453125,282.3884582519531,280.7698059082031,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.646762029849924e-05,2.059678469445992e-11,1.6467600289615802e-05,-3.768168608075939e-05,0.0,0.0,0.0,-9.275735646951944e-05,60.0,-0.1981149762868881,-0.0,-1.8488452088738505e-11,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,1.545474106023903e-06,297.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.6274605059152236e-06,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,1.20203719689016e-06,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,1.6274600511678727e-06,297.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,7.719967470620759e-06,290.9122619628906,294.1499938964844,280.4189453125,279.88653564453125,282.3884582519531,280.7698059082031,290.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.646762029849924e-05,2.059678469445992e-11,1.6467600289615802e-05,-3.768168608075939e-05,0.0,0.0,0.0,-9.275735646951944e-05,60.0,-0.1981149762868881,-0.0,-1.8488452088738505e-11,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.111908762955863e-07,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,5.383092798183498e-07,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,3.9759351011525723e-07,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,5.383091092880932e-07,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.5535057375236647e-06,290.9122619628906,294.1499938964844,280.4028015136719,279.8706970214844,282.388427734375,280.7698059082031,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.447018338600174e-06,6.8127795072037145e-12,5.447011972137261e-06,-1.2463970051612703e-05,0.0,0.0,0.0,-3.068146179430187e-05,60.0,-0.0827260762453079,-0.0,-2.0227550103640857e-12,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.111908762955863e-07,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,5.383092798183498e-07,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,3.9759351011525723e-07,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,5.383091092880932e-07,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,2.5535057375236647e-06,290.9122619628906,294.1499938964844,280.4028015136719,279.8706970214844,282.388427734375,280.7698059082031,290.4523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-5.447018338600174e-06,6.8127795072037145e-12,5.447011972137261e-06,-1.2463970051612703e-05,0.0,0.0,0.0,-3.068146179430187e-05,60.0,-0.0827260762453079,-0.0,-2.0227550103640857e-12,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.5643319645496376e-07,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,2.700368497698946e-07,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,1.9944835116803008e-07,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.700367645047663e-07,297.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.280937681258365e-06,290.9122314453125,294.1499938964844,280.3944702148437,279.862548828125,282.388427734375,280.7698059082031,290.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-2.7324110760673648e-06,3.4175490128823816e-12,2.732407665462233e-06,-6.252368621062487e-06,0.0,0.0,0.0,-1.5390862245112658e-05,60.0,-0.0496454574167728,-0.0,-5.090091759543669e-13,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,1.0540273365222674e-07,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.1099428576244465e-07,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,8.198002632298086e-08,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,1.1099425023530785e-07,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,5.265087565931026e-07,290.9122314453125,294.1499938964844,280.385986328125,279.8542175292969,282.388427734375,280.7698059082031,290.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.123021547755343e-06,1.4046407266488092e-12,1.1230201835132902e-06,-2.5697847831906984e-06,0.0,0.0,0.0,-6.325659342110157e-06,60.0,-0.027528004720807,-0.0,-8.599651074798002e-14,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,6.8574279588062845e-09,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.221210296393111e-09,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,5.3335629246475955e-09,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.221208075947061e-09,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,3.425428829473276e-08,290.9122314453125,294.1499938964844,280.3684387207031,279.8370056152344,282.388427734375,280.7698059082031,290.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.306788774030792e-08,9.139639322057125e-14,7.30677953697523e-08,-1.671947131853813e-07,0.0,0.0,0.0,-4.115572664886713e-07,60.0,-0.006467820610851,-0.0,-3.6399848597846513e-16,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,6.8574279588062845e-09,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.221210296393111e-09,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,5.3335629246475955e-09,297.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.221208075947061e-09,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,3.425428829473276e-08,290.9122314453125,294.1499938964844,280.3684387207031,279.8370056152344,282.388427734375,280.7698059082031,290.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.306788774030792e-08,9.139639322057125e-14,7.30677953697523e-08,-1.671947131853813e-07,0.0,0.0,0.0,-4.115572664886713e-07,60.0,-0.006467820610851,-0.0,-3.6399848597846513e-16,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.4516675639342223e-09,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.528677628925834e-09,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.1290764989624336e-09,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-1.5286771848366243e-09,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-7.251383937756372e-09,290.9122314453125,294.1499938964844,280.3500061035156,279.8189392089844,282.388427734375,280.7698059082031,290.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.5461949942618958e-08,-1.933283414812855e-14,-1.5461930402693724e-08,3.5384626784207285e-08,0.0,0.0,0.0,8.709321264177562e-08,60.0,-0.0010569950100034,-0.0,-1.6312158843862088e-17,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-1.4516675639342223e-09,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-1.528677628925834e-09,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.1290764989624336e-09,297.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-1.5286771848366243e-09,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-7.251383937756372e-09,290.9122314453125,294.1499938964844,280.3500061035156,279.8189392089844,282.388427734375,280.7698059082031,290.4419250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.5461949942618958e-08,-1.933283414812855e-14,-1.5461930402693724e-08,3.5384626784207285e-08,0.0,0.0,0.0,8.709321264177562e-08,60.0,-0.0010569950100034,-0.0,-1.6312158843862088e-17,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.3307189941406,279.800048828125,282.388427734375,280.7698059082031,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643860916187546e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,-6.742161349393427e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.3307189941406,279.800048828125,282.388427734375,280.7698059082031,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643860916187546e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,-6.742161349393427e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.3123474121094,279.78204345703125,282.388427734375,280.7698059082031,290.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643860916187546e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,0.0001379364111926,-0.0,-2.140901551717913e-36,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.31072998046875,279.78045654296875,282.388427734375,280.7698059082031,290.4359436035156,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643860916187546e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,0.0001468675618525,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558455292241135e-13,297.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.6941797859510175e-13,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.9899126834158065e-13,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.694178972799388e-13,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.30047607421875,279.7704162597656,282.388427734375,280.7698059082031,290.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,1.180081856885784e-12,7.382798725272587e-18,-1.180089229460557e-12,-3.955311284661173e-13,0.0,0.0,0.0,0.0,60.0,0.0001667281030677,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.29010009765625,279.76025390625,282.388427734375,280.7698059082031,290.4331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805705715999567e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001722796005196,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.2689514160156,279.7395324707031,282.388427734375,280.7698059082031,290.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805705715999567e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001679377019172,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.2689514160156,279.7395324707031,282.388427734375,280.7698059082031,290.4306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805705715999567e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001679377019172,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.11691058448227e-13,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388359571902035e-13,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979825366831613e-13,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-5.388357945598776e-13,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.556004236389797e-12,290.9122314453125,294.1499938964844,280.24737548828125,279.7183837890625,282.388427734375,280.7698059082031,290.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,1.0131102770941092e-12,5.5275595835401714e-18,-1.0131158065251888e-12,4.648898887377184e-12,0.0,0.0,0.0,0.0,60.0,0.000157046932145,-0.0,-2.0267154052839512e-24,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
