time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019740,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8739318847656,279.3523864746094,282.388427734375,280.7698059082031,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.564735015970655e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8739318847656,279.3523864746094,282.388427734375,280.7698059082031,290.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.564735015970655e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8655700683594,279.3442077636719,282.388427734375,280.7698059082031,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.313785418868065e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8655700683594,279.3442077636719,282.388427734375,280.7698059082031,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.313785418868065e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.85888671875,279.3376770019531,282.388427734375,280.7698059082031,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.080540773225948e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.85888671875,279.3376770019531,282.388427734375,280.7698059082031,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.080540773225948e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8562316894531,279.3350524902344,282.388427734375,280.7698059082031,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9712975447182544e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558455292241135e-13,297.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.6941797859510175e-13,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.9899126834158065e-13,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.694178972799388e-13,297.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8540344238281,279.3328857421875,282.388427734375,280.7698059082031,290.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,1.180081856885784e-12,7.382797070911359e-18,-1.180089229460557e-12,-3.955311284661173e-13,0.0,0.0,0.0,0.0,60.0,2.8659867894020863e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8510131835937,279.3299560546875,282.388427734375,280.7698059082031,290.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6642372176866047e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8510131835937,279.3299560546875,282.388427734375,280.7698059082031,290.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.6642372176866047e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.8500061035156,279.3289489746094,282.388427734375,280.7698059082031,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643844372575295e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,2.4767514332779683e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.8500061035156,279.3289489746094,282.388427734375,280.7698059082031,290.4010925292969,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643844372575295e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,2.4767514332779683e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.85107421875,279.3291015625,282.388427734375,280.7698059082031,290.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.302441316714976e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.85107421875,279.3291015625,282.388427734375,280.7698059082031,290.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.302441316714976e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.85418701171875,279.3295593261719,282.388427734375,280.7698059082031,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643844372575295e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,2.140325159416534e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.85418701171875,279.3295593261719,282.388427734375,280.7698059082031,290.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643844372575295e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,2.140325159416534e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.8564758300781,279.3299255371094,282.388427734375,280.7698059082031,290.40020751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643844372575295e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,2.0639889044105075e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8592529296875,279.3303527832031,282.388427734375,280.7698059082031,290.4000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9906514353351668e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8661804199219,279.3314514160156,282.388427734375,280.7698059082031,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.850527769420296e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8661804199219,279.3314514160156,282.388427734375,280.7698059082031,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.850527769420296e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.8748474121094,279.3329162597656,282.388427734375,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.7202552044182085e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.8748474121094,279.3329162597656,282.388427734375,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.7202552044182085e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8851318359375,279.3347473144531,282.388427734375,280.7698059082031,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5991321561159566e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.8851318359375,279.3347473144531,282.388427734375,280.7698059082031,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5991321561159566e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.89697265625,279.3369140625,282.388427734375,280.7698059082031,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.4865596313029528e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.89697265625,279.3369140625,282.388427734375,280.7698059082031,290.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.4865596313029528e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.9034118652344,279.338134765625,282.388427734375,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4336389540403616e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.91021728515625,279.3394470214844,282.388427734375,280.7698059082031,290.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310814682062412e-12,9.424116695292172e-18,1.5310720356473406e-12,-3.051035118994961e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3826288522977848e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.9248046875,279.34234619140625,282.388427734375,280.7698059082031,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.285292728425702e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.9248046875,279.34234619140625,282.388427734375,280.7698059082031,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.285292728425702e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.9405822753906,279.3456420898437,282.388427734375,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.1948334758926649e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.9405822753906,279.3456420898437,282.388427734375,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.1948334758926649e-05,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.9574890136719,279.3493347167969,282.388427734375,280.7698059082031,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805703234457728e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1107798854936846e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.9574890136719,279.3493347167969,282.388427734375,280.7698059082031,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805703234457728e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1107798854936846e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.97540283203125,279.3534240722656,282.388427734375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805703234457728e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0325989933335222e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.97540283203125,279.3534240722656,282.388427734375,280.7698059082031,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805703234457728e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0325989933335222e-05,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,279.9847106933594,279.3556213378906,282.388427734375,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805703234457728e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.95909795165062e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,279.99420166015625,279.3579406738281,282.388427734375,280.7698059082031,290.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310814682062412e-12,9.424116695292172e-18,1.5310720356473406e-12,-3.051035118994961e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.60566376306815e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.0138244628906,279.36285400390625,282.388427734375,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0687674703580008e-12,6.145970562832778e-18,-1.068773650310384e-12,2.9674220979741817e-12,0.0,0.0,0.0,0.0,60.0,8.930105650506448e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
