time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022080,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.0138244628906,279.36285400390625,282.388427734375,280.7698059082031,290.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.0687674703580008e-12,6.145970562832778e-18,-1.068773650310384e-12,2.9674220979741817e-12,0.0,0.0,0.0,0.0,60.0,8.930105650506448e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.0341186523437,279.36822509765625,282.388427734375,280.7698059082031,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310814682062412e-12,9.424116695292172e-18,1.5310720356473406e-12,-3.051035118994961e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.302163223561365e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.0341186523437,279.36822509765625,282.388427734375,280.7698059082031,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310814682062412e-12,9.424116695292172e-18,1.5310720356473406e-12,-3.051035118994961e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.302163223561365e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.11691058448227e-13,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388359571902035e-13,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979825366831613e-13,297.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-5.388357945598776e-13,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.556004236389797e-12,290.9122314453125,294.1499938964844,280.05499267578125,279.3740539550781,282.388427734375,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.009065203233966e-12,1.2888343310399964e-17,7.0090521928078956e-12,-6.680566690120404e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.719329914834816e-06,-0.0,-2.0267154052839512e-24,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.11691058448227e-13,297.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388359571902035e-13,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979825366831613e-13,297.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-5.388357945598776e-13,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.556004236389797e-12,290.9122314453125,294.1499938964844,280.05499267578125,279.3740539550781,282.388427734375,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.009065203233966e-12,1.2888343310399964e-17,7.0090521928078956e-12,-6.680566690120404e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,7.719329914834816e-06,-0.0,-2.0267154052839512e-24,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.07635498046875,279.3803405761719,282.388427734375,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.764383610076916e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,7.1767112785892095e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.07635498046875,279.3803405761719,282.388427734375,280.7698059082031,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.764383610076916e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,7.1767112785892095e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.0871887207031,279.3836669921875,282.388427734375,280.7698059082031,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.764383610076916e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,6.922469310666202e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.0981140136719,279.3870849609375,282.388427734375,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,6.677426881651627e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.11691058448227e-13,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388359571902035e-13,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979825366831613e-13,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-5.388357945598776e-13,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.556004236389797e-12,290.9122314453125,294.1499938964844,280.1201171875,279.39434814453125,282.388427734375,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805703234457728e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.208495960891014e-06,-0.0,-2.0267154052839512e-24,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.11691058448227e-13,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388359571902035e-13,297.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979825366831613e-13,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-5.388357945598776e-13,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.556004236389797e-12,290.9122314453125,294.1499938964844,280.1201171875,279.39434814453125,282.388427734375,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805703234457728e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,6.208495960891014e-06,-0.0,-2.0267154052839512e-24,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.1423034667969,279.402099609375,282.388427734375,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310814682062412e-12,9.424116695292172e-18,1.5310720356473406e-12,-3.051035118994961e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.772401891590562e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.1423034667969,279.402099609375,282.388427734375,280.7698059082031,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310814682062412e-12,9.424116695292172e-18,1.5310720356473406e-12,-3.051035118994961e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.772401891590562e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.11691058448227e-13,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388359571902035e-13,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979825366831613e-13,297.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-5.388357945598776e-13,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.556004236389797e-12,290.9122314453125,294.1499938964844,280.1645202636719,279.4103698730469,282.388427734375,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6423958547340245e-12,8.187290600803896e-18,1.6423876147975136e-12,3.1191805323523013e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.367094672692474e-06,-0.0,-2.0267154052839512e-24,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.11691058448227e-13,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388359571902035e-13,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979825366831613e-13,297.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-5.388357945598776e-13,297.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.556004236389797e-12,290.9122314453125,294.1499938964844,280.1645202636719,279.4103698730469,282.388427734375,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6423958547340245e-12,8.187290600803896e-18,1.6423876147975136e-12,3.1191805323523013e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.367094672692474e-06,-0.0,-2.0267154052839512e-24,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.18670654296875,279.419189453125,282.388427734375,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.990251454728423e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.18670654296875,279.419189453125,282.388427734375,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.990251454728423e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.19775390625,279.4237976074219,282.388427734375,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805703234457728e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.814456588064786e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.2087707519531,279.4285583496094,282.388427734375,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.644946784537751e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.11691058448227e-13,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388359571902035e-13,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979825366831613e-13,297.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-5.388357945598776e-13,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.556004236389797e-12,290.9122314453125,294.1499938964844,280.23052978515625,279.4385070800781,282.388427734375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6423958547340245e-12,8.187290600803896e-18,1.6423876147975136e-12,3.1191805323523013e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.319407253206009e-06,-0.0,-2.0267154052839512e-24,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.11691058448227e-13,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388359571902035e-13,297.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979825366831613e-13,297.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-5.388357945598776e-13,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.556004236389797e-12,290.9122314453125,294.1499938964844,280.23052978515625,279.4385070800781,282.388427734375,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6423958547340245e-12,8.187290600803896e-18,1.6423876147975136e-12,3.1191805323523013e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.319407253206009e-06,-0.0,-2.0267154052839512e-24,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.251953125,279.4490661621094,282.388427734375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805703234457728e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.016570983367274e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.251953125,279.4490661621094,282.388427734375,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805703234457728e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.016570983367274e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.2729187011719,279.4602355957031,282.388427734375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0687674703580008e-12,6.145970562832778e-18,-1.068773650310384e-12,2.9674220979741817e-12,0.0,0.0,0.0,0.0,60.0,3.7347299439716153e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.2729187011719,279.4602355957031,282.388427734375,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.0687674703580008e-12,6.145970562832778e-18,-1.068773650310384e-12,2.9674220979741817e-12,0.0,0.0,0.0,0.0,60.0,3.7347299439716153e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.2933044433594,279.4720458984375,282.388427734375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0687674703580008e-12,6.145970562832778e-18,-1.068773650310384e-12,2.9674220979741817e-12,0.0,0.0,0.0,0.0,60.0,3.470149522399879e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.2933044433594,279.4720458984375,282.388427734375,280.7698059082031,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0687674703580008e-12,6.145970562832778e-18,-1.068773650310384e-12,2.9674220979741817e-12,0.0,0.0,0.0,0.0,60.0,3.470149522399879e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.3032531738281,279.4781799316406,282.388427734375,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,1.0687674703580008e-12,6.145970976423084e-18,-1.068773650310384e-12,2.9674220979741817e-12,0.0,0.0,0.0,0.0,60.0,3.349142616571044e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558455292241135e-13,297.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.6941797859510175e-13,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.9899126834158065e-13,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.694178972799388e-13,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.3130187988281,279.4844970703125,282.388427734375,280.7698059082031,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,3.835588097134135e-12,4.7230643992864105e-18,-3.835592867623694e-12,3.94144959725562e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.2323712275683647e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.3319396972656,279.4976501464844,282.388427734375,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0070257253100863e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.3319396972656,279.4976501464844,282.388427734375,280.7698059082031,290.3964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0070257253100863e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.3500061035156,279.511474609375,282.388427734375,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7972332645731512e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.3500061035156,279.511474609375,282.388427734375,280.7698059082031,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.7972332645731512e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.36749267578125,279.52667236328125,282.388427734375,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,2.601559117465513e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.36749267578125,279.52667236328125,282.388427734375,280.7698059082031,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,2.601559117465513e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.38482666015625,279.5437316894531,282.388427734375,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.419160409772303e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.38482666015625,279.5437316894531,282.388427734375,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.419160409772303e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.3934631347656,279.552978515625,282.388427734375,280.7698059082031,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.332971007490414e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.4020690917969,279.5626220703125,282.388427734375,280.7698059082031,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,2.2499236820294755e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
