time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024420,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.4192199707031,279.5832214355469,282.388427734375,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.090843054247671e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.4192199707031,279.5832214355469,282.388427734375,280.7698059082031,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.090843054247671e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.43634033203125,279.6054382324219,282.388427734375,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.942282779054949e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.43634033203125,279.6054382324219,282.388427734375,280.7698059082031,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.942282779054949e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.4534606933594,279.6291809082031,282.388427734375,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8054496422337247e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.4534606933594,279.6291809082031,282.388427734375,280.7698059082031,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.8054496422337247e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.4706115722656,279.65435791015625,282.388427734375,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.0687674703580008e-12,6.145970976423084e-18,-1.068773650310384e-12,2.9674220979741817e-12,0.0,0.0,0.0,0.0,60.0,1.6741728359193075e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.4706115722656,279.65435791015625,282.388427734375,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.0687674703580008e-12,6.145970976423084e-18,-1.068773650310384e-12,2.9674220979741817e-12,0.0,0.0,0.0,0.0,60.0,1.6741728359193075e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.47918701171875,279.6674499511719,282.388427734375,280.7698059082031,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.6110961951198988e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-5.11691058448227e-13,297.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-5.388359571902035e-13,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-3.979825366831613e-13,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-5.388357945598776e-13,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-2.556004236389797e-12,290.9122314453125,294.1499938964844,280.48779296875,279.6808776855469,282.388427734375,280.7698059082031,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6423958547340245e-12,8.187290600803896e-18,1.6423876147975136e-12,3.1191805323523013e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.552847038510663e-06,-0.0,-2.0267154052839512e-24,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558455292241135e-13,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.6941797859510175e-13,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.9899126834158065e-13,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.694178972799388e-13,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.5050964355469,279.7086181640625,282.388427734375,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.180081856885784e-12,7.382797070911359e-18,-1.180089229460557e-12,-3.955311284661173e-13,0.0,0.0,0.0,0.0,60.0,1.4416090152735703e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558455292241135e-13,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.6941797859510175e-13,297.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.9899126834158065e-13,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.694178972799388e-13,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.5050964355469,279.7086181640625,282.388427734375,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.180081856885784e-12,7.382797070911359e-18,-1.180089229460557e-12,-3.955311284661173e-13,0.0,0.0,0.0,0.0,60.0,1.4416090152735703e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.52252197265625,279.7375183105469,282.388427734375,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643844372575295e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.3365191762204631e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.52252197265625,279.7375183105469,282.388427734375,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643844372575295e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.3365191762204631e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.54010009765625,279.7674560546875,282.388427734375,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2415398487064522e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.54010009765625,279.7674560546875,282.388427734375,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2415398487064522e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.5578918457031,279.79833984375,282.388427734375,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.1466743217170006e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.5578918457031,279.79833984375,282.388427734375,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.1466743217170006e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.5668640136719,279.8140869140625,282.388427734375,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,1.1081224329245742e-06,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,2.558455292241135e-13,297.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,2.6941797859510175e-13,297.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.9899126834158065e-13,297.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.694178972799388e-13,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.5758972167969,279.830078125,282.388427734375,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.180081856885784e-12,7.382797070911359e-18,-1.180089229460557e-12,-3.955311284661173e-13,0.0,0.0,0.0,0.0,60.0,1.0702082136049285e-06,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.5941772460937,279.8625793457031,282.388427734375,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.953587323252575e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.5941772460937,279.8625793457031,282.388427734375,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.953587323252575e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.6127624511719,279.8957214355469,282.388427734375,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,9.223992947227088e-07,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.6127624511719,279.8957214355469,282.388427734375,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,9.223992947227088e-07,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.63165283203125,279.9294738769531,282.388427734375,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.557702813050128e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.63165283203125,279.9294738769531,282.388427734375,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.557702813050128e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.65093994140625,279.9636535644531,282.388427734375,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,7.935817620818852e-07,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.65093994140625,279.9636535644531,282.388427734375,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,7.935817620818852e-07,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.66070556640625,279.9808959960937,282.388427734375,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310814682062412e-12,9.424116695292172e-18,1.5310720356473406e-12,-3.051035118994961e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.65459105878108e-07,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.67059326171875,279.99822998046875,282.388427734375,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.1244246636218924e-12,6.7643840236672224e-18,-1.1244313856753618e-12,1.2859455254116137e-12,0.0,0.0,0.0,0.0,60.0,7.362206702055119e-07,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.6907043457031,280.0330810546875,282.388427734375,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.837327077846567e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.6907043457031,280.0330810546875,282.388427734375,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.837327077846567e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.7112731933594,280.068115234375,282.388427734375,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.356851827149512e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.7112731933594,280.068115234375,282.388427734375,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.356851827149512e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.7323303222656,280.1032409667969,282.388427734375,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310814682062412e-12,9.424116695292172e-18,1.5310720356473406e-12,-3.051035118994961e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.905067723688262e-07,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0,297.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,0.0,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0,290.9122314453125,294.1499938964844,280.7323303222656,280.1032409667969,282.388427734375,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5310814682062412e-12,9.424116695292172e-18,1.5310720356473406e-12,-3.051035118994961e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.905067723688262e-07,-0.0,-0.0,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.7539367675781,280.1383361816406,282.388427734375,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.493816956914088e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.7539367675781,280.1383361816406,282.388427734375,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.493816956914088e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,-2.558455292241135e-13,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,-2.6941797859510175e-13,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.9899126834158065e-13,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,-2.694178972799388e-13,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,-1.2780021181948986e-12,290.9122314453125,294.1499938964844,280.76495361328125,280.1558532714844,282.388427734375,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5867386614701329e-12,8.805704061638339e-18,1.5867298794325357e-12,-1.3695585464323925e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.294112384035543e-07,-0.0,-5.066788513209878e-25,0.0,283.1282958984375,288.4085693359375,285.3353576660156,285.3447570800781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.750602570007133e-23,3.875301285003567e-23,3.875300969459205e-23,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
